time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648494660854339,-1646.2059326171875,304.15106201171875,0.6677269339561462,0.1146778985857963,0.1045731082558631,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4944147765636444,0.050000000745058,0.0488700605928897,293.2767333984375,297.1499938964844,293.1499938964844,0.015326420776546,-590.5719604492188,304.1591186523437,0.50116366147995,0.0513165779411792,0.0374925173819065,293.190673828125,297.1499938964844,293.1499938964844,0.3012690246105194,-5815.7548828125,304.1396789550781,0.9990000128746032,0.4492593705654144,0.3697668612003326,293.3415222167969,297.1499938964844,293.1499938964844,0.0050727515481412,-1876.36279296875,297.835693359375,0.4944147765636444,0.050000000745058,0.2318185269832611,291.127685546875,291.1499938964844,263.8243103027344,261.83746337890625,281.7431335449219,294.2628479003906,291.1253662109375,1.0,0.2291938066482544,0.7597594857215881,0.7597594857215881,1.0,1.0,-0.9510948061943054,0.3914661705493927,0.5596286058425903,0.1741777211427688,0.0,0.0,0.4098781943321228,44.14176940917969,52.0,-27.04840660095215,-8951.490234375,120.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65020751953125,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5390625,18000.0,0.0,0.0,0.197069838643074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224866092205047,0.3224913477897644,-4.738240477308864e-06,0.0,0.0002000008244067,0.0,0.0,21.97545623779297,0.0,0.0,0.0,0.3671814501285553,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.064846284687519,-1646.2772216796875,304.15087890625,0.6653107404708862,0.1145838797092437,0.104510560631752,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4927989244461059,0.050000000745058,0.0488986410200595,293.2751770019531,297.1499938964844,293.1499938964844,0.0146840782836079,-576.9136352539062,304.1586303710937,0.495096743106842,0.0500135868787765,0.0365930721163749,293.19580078125,297.1499938964844,293.1499938964844,0.305014818906784,-5874.7451171875,304.134765625,0.9990000128746032,0.4477366507053375,0.3734131753444671,293.3417053222656,297.1499938964844,293.1499938964844,0.0050491532310843,-1869.249755859375,297.7977294921875,0.4927989244461059,0.050000000745058,0.2319540977478027,291.1190490722656,291.1499938964844,263.8203125,261.8366394042969,281.7266845703125,294.26483154296875,291.1169738769531,1.0,0.2306604981422424,0.7597411274909973,0.7597411274909973,1.0,1.0,-0.9545129537582396,0.3933754563331604,0.5611374974250793,0.173779085278511,0.0,0.0,0.4128147661685943,44.881683349609375,52.0,-25.019981384277344,-8994.7939453125,122.24007415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.419921875,18000.0,0.0,0.0,0.1965146511793136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256308734416961,0.3256356120109558,-4.7469852688664105e-06,0.0,0.000199437388801,0.0,0.0,22.26251220703125,0.0,0.0,0.0,0.3681735694408417,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648480728268623,-1646.423583984375,304.1507263183594,0.6628379225730896,0.1144981756806373,0.1044588088989257,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4911150336265564,0.050000000745058,0.0489291287958622,293.27374267578125,297.1499938964844,293.1499938964844,0.0143107762560248,-569.3059692382812,304.1399841308594,0.491254448890686,0.050000000745058,0.036167737096548,293.2016296386719,297.1499938964844,293.1499938964844,0.308988481760025,-5936.85791015625,304.1303100585937,0.9990000128746032,0.4460112452507019,0.3772637248039245,293.34185791015625,297.1499938964844,293.1499938964844,0.005025572143495,-1862.06689453125,297.7601318359375,0.4911150336265564,0.050000000745058,0.232098713517189,291.1112060546875,291.1499938964844,263.8161926269531,261.835693359375,281.71142578125,294.26934814453125,291.1093139648437,1.0,0.2322891354560852,0.759667158126831,0.759667158126831,1.0,1.0,-0.9587711095809937,0.3956461250782013,0.56312495470047,0.173550859093666,0.0,0.0,0.4161895513534546,45.67935943603516,55.0,-23.11501693725586,-9044.0751953125,124.52992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555114746094,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.03515625,18000.0,0.0,0.0,0.1961888819932937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329376608133316,0.329381376504898,-4.758213890454499e-06,0.0,0.000199106769287,0.0,0.0,22.610301971435547,0.0,0.0,0.0,0.369377464056015,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648673847317695,-1646.973388671875,304.15045166015625,0.6576933264732361,0.1143452897667884,0.1043799966573715,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.487506240606308,0.050000000745058,0.0489965602755546,293.2726135253906,297.1499938964844,293.1499938964844,0.0142291970551013,-568.3959350585938,304.09771728515625,0.4875054657459259,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3177023530006408,-6071.82421875,304.12237548828125,0.9990000128746032,0.4420186281204223,0.385646104812622,293.3422241210937,297.1499938964844,293.1499938964844,0.0049788737669587,-1847.715087890625,297.6852111816406,0.487506240606308,0.050000000745058,0.2324185967445373,291.0966491699219,291.1499938964844,263.8075866699219,261.8335876464844,281.6888427734375,294.29266357421875,291.0950622558594,1.0,0.2359791100025177,0.7595192790031433,0.7595192790031433,1.0,1.0,-0.9692260026931764,0.4010054469108581,0.5682205557823181,0.1735861450433731,0.0,0.0,0.4243007302284241,47.46255111694336,43.0,-19.769550323486328,-9157.046875,129.93704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1015625,18000.0,0.0,0.0,0.1962965130805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386881649494171,0.3386929631233215,-4.78800893688458e-06,0.0,0.0001992159959627,0.0,0.0,23.494508743286133,0.0,0.0,0.0,0.372436374425888,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648673847317695,-1646.973388671875,304.15045166015625,0.6576933264732361,0.1143452897667884,0.1043799966573715,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.487506240606308,0.050000000745058,0.0489965602755546,293.2726135253906,297.1499938964844,293.1499938964844,0.0142291970551013,-568.3959350585938,304.09771728515625,0.4875054657459259,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3177023530006408,-6071.82421875,304.12237548828125,0.9990000128746032,0.4420186281204223,0.385646104812622,293.3422241210937,297.1499938964844,293.1499938964844,0.0049788737669587,-1847.715087890625,297.6852111816406,0.487506240606308,0.050000000745058,0.2324185967445373,291.0966491699219,291.1499938964844,263.8075866699219,261.8335876464844,281.6888427734375,294.29266357421875,291.0950622558594,1.0,0.2359791100025177,0.7595192790031433,0.7595192790031433,1.0,1.0,-0.9692260026931764,0.4010054469108581,0.5682205557823181,0.1735861450433731,0.0,0.0,0.4243007302284241,47.46255111694336,43.0,-19.769550323486328,-9157.046875,129.93704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1015625,18000.0,0.0,0.0,0.1962965130805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386881649494171,0.3386929631233215,-4.78800893688458e-06,0.0,0.0001992159959627,0.0,0.0,23.494508743286133,0.0,0.0,0.0,0.372436374425888,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647334977984428,-1644.5545654296875,304.1505432128906,0.6592534184455872,0.1142599582672119,0.1042584106326103,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4888408482074737,0.050000000745058,0.0489713251590728,293.2716064453125,297.1499938964844,293.1499938964844,0.0141004174947738,-566.1425170898438,304.0563049316406,0.4888408482074737,0.050000000745058,0.0361700542271137,293.2229919433594,297.1499938964844,293.1499938964844,0.3151673674583435,-6027.65478515625,304.1364440917969,0.9990000128746032,0.4387056529521942,0.3825303018093109,293.3424072265625,297.1499938964844,293.1499938964844,0.0049198637716472,-1827.7843017578125,297.6187744140625,0.4888408482074737,0.050000000745058,0.2322988808155059,291.0986022949219,291.1499938964844,263.7986145019531,261.8311462402344,281.6798400878906,294.3029479980469,291.10186767578125,1.0,0.2340287715196609,0.7593713998794556,0.7593713998794556,1.0,1.0,-0.9651516079902648,0.3996056914329529,0.5655458569526672,0.1716063916683197,0.0,0.0,0.4314950108528137,46.75483322143555,31.0,12.485997200012209,-9201.0849609375,127.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,306.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.197347953915596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348960280418396,0.3489651083946228,-4.826890744880075e-06,0.0,0.0002002830879064,0.0,0.0,24.517013549804688,0.0,0.0,0.0,0.3759271204471588,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647334977984428,-1644.5545654296875,304.1505432128906,0.6592534184455872,0.1142599582672119,0.1042584106326103,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4888408482074737,0.050000000745058,0.0489713251590728,293.2716064453125,297.1499938964844,293.1499938964844,0.0141004174947738,-566.1425170898438,304.0563049316406,0.4888408482074737,0.050000000745058,0.0361700542271137,293.2229919433594,297.1499938964844,293.1499938964844,0.3151673674583435,-6027.65478515625,304.1364440917969,0.9990000128746032,0.4387056529521942,0.3825303018093109,293.3424072265625,297.1499938964844,293.1499938964844,0.0049198637716472,-1827.7843017578125,297.6187744140625,0.4888408482074737,0.050000000745058,0.2322988808155059,291.0986022949219,291.1499938964844,263.7986145019531,261.8311462402344,281.6798400878906,294.3029479980469,291.10186767578125,1.0,0.2340287715196609,0.7593713998794556,0.7593713998794556,1.0,1.0,-0.9651516079902648,0.3996056914329529,0.5655458569526672,0.1716063916683197,0.0,0.0,0.4314950108528137,46.75483322143555,31.0,12.485997200012209,-9201.0849609375,127.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,306.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.197347953915596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348960280418396,0.3489651083946228,-4.826890744880075e-06,0.0,0.0002002830879064,0.0,0.0,24.517013549804688,0.0,0.0,0.0,0.3759271204471588,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644189789891243,-1638.560546875,304.15087890625,0.6673008799552917,0.114277184009552,0.1041471064090728,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4947870671749115,0.050000000745058,0.048863623291254,293.26953125,297.1499938964844,293.1499938964844,0.0139019852504134,-561.8223266601562,304.0191650390625,0.4947870671749115,0.050000000745058,0.0360905081033706,293.215576171875,297.1499938964844,293.1499938964844,0.301570326089859,-5810.5498046875,304.163818359375,0.9990000128746032,0.4383237361907959,0.3689347803592682,293.34210205078125,297.1499938964844,293.1499938964844,0.0048464741557836,-1800.8311767578125,297.56951904296875,0.4947870671749115,0.050000000745058,0.2317879945039749,291.1319274902344,291.1499938964844,263.7892761230469,261.8284606933594,281.6578369140625,294.258544921875,291.1365661621094,1.0,0.2276966869831085,0.7592016458511353,0.7592016458511353,1.0,1.0,-0.9478663206100464,0.3921572566032409,0.5557091236114502,0.1675757616758346,0.0,0.0,0.4317928850650787,43.82455825805664,34.0,40.9999885559082,-9119.5546875,119.00366973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,306.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.625,18000.0,0.0,0.0,0.1988095641136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521161675453186,0.3521210253238678,-4.852565780311124e-06,0.0,0.0002017664373852,0.0,0.0,24.899518966674805,0.0,0.0,0.0,0.3772554695606231,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644189789891243,-1638.560546875,304.15087890625,0.6673008799552917,0.114277184009552,0.1041471064090728,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4947870671749115,0.050000000745058,0.048863623291254,293.26953125,297.1499938964844,293.1499938964844,0.0139019852504134,-561.8223266601562,304.0191650390625,0.4947870671749115,0.050000000745058,0.0360905081033706,293.215576171875,297.1499938964844,293.1499938964844,0.301570326089859,-5810.5498046875,304.163818359375,0.9990000128746032,0.4383237361907959,0.3689347803592682,293.34210205078125,297.1499938964844,293.1499938964844,0.0048464741557836,-1800.8311767578125,297.56951904296875,0.4947870671749115,0.050000000745058,0.2317879945039749,291.1319274902344,291.1499938964844,263.7892761230469,261.8284606933594,281.6578369140625,294.258544921875,291.1365661621094,1.0,0.2276966869831085,0.7592016458511353,0.7592016458511353,1.0,1.0,-0.9478663206100464,0.3921572566032409,0.5557091236114502,0.1675757616758346,0.0,0.0,0.4317928850650787,43.82455825805664,34.0,40.9999885559082,-9119.5546875,119.00366973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,306.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.625,18000.0,0.0,0.0,0.1988095641136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521161675453186,0.3521210253238678,-4.852565780311124e-06,0.0,0.0002017664373852,0.0,0.0,24.899518966674805,0.0,0.0,0.0,0.3772554695606231,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642622709274292,-1635.4989013671875,304.1508178710937,0.6732757091522217,0.1143737211823463,0.1041511967778205,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4990193545818329,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137445703148841,-558.4505004882812,303.98492431640625,0.4990193545818329,0.050000000745058,0.0360380783677101,293.19970703125,297.1499938964844,293.1499938964844,0.2918975949287414,-5658.740234375,304.1748046875,0.9990000128746032,0.4398814439773559,0.3596910834312439,293.34112548828125,297.1499938964844,293.1499938964844,0.0047796657308936,-1776.6549072265625,297.5189819335937,0.4990193545818329,0.050000000745058,0.2314512878656387,291.1583557128906,291.1499938964844,263.7796936035156,261.8255615234375,281.615966796875,294.1895446777344,291.15924072265625,1.0,0.2239121794700622,0.7590318918228149,0.7590318918228149,1.0,1.0,-0.9362195134162904,0.3872953355312347,0.5489241480827332,0.1644555181264877,0.0,0.0,0.4285618662834167,41.88360977172852,37.0,26.340362548828125,-9022.03125,113.28516387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,306.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.26171875,18000.0,0.0,0.0,0.2000758349895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488227427005768,0.348827600479126,-4.849969172937563e-06,0.0,0.0002030515315709,0.0,0.0,24.611995697021484,0.0,0.0,0.0,0.3763372898101806,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642622709274292,-1635.4989013671875,304.1508178710937,0.6732757091522217,0.1143737211823463,0.1041511967778205,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4990193545818329,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137445703148841,-558.4505004882812,303.98492431640625,0.4990193545818329,0.050000000745058,0.0360380783677101,293.19970703125,297.1499938964844,293.1499938964844,0.2918975949287414,-5658.740234375,304.1748046875,0.9990000128746032,0.4398814439773559,0.3596910834312439,293.34112548828125,297.1499938964844,293.1499938964844,0.0047796657308936,-1776.6549072265625,297.5189819335937,0.4990193545818329,0.050000000745058,0.2314512878656387,291.1583557128906,291.1499938964844,263.7796936035156,261.8255615234375,281.615966796875,294.1895446777344,291.15924072265625,1.0,0.2239121794700622,0.7590318918228149,0.7590318918228149,1.0,1.0,-0.9362195134162904,0.3872953355312347,0.5489241480827332,0.1644555181264877,0.0,0.0,0.4285618662834167,41.88360977172852,37.0,26.340362548828125,-9022.03125,113.28516387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,306.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.26171875,18000.0,0.0,0.0,0.2000758349895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488227427005768,0.348827600479126,-4.849969172937563e-06,0.0,0.0002030515315709,0.0,0.0,24.611995697021484,0.0,0.0,0.0,0.3763372898101806,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642934292554855,-1636.060302734375,304.150634765625,0.6751827597618103,0.1144495382905006,0.1041909828782081,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.500311017036438,0.050000000745058,0.0487719923257827,293.2652893066406,297.1499938964844,293.1499938964844,0.0136918565258383,-557.488525390625,303.96844482421875,0.500311017036438,0.050000000745058,0.0360228270292282,293.1928405761719,297.1499938964844,293.1499938964844,0.2891040444374084,-5615.78857421875,304.17535400390625,0.9990000128746032,0.4406020641326904,0.3569566905498504,293.3404541015625,297.1499938964844,293.1499938964844,0.0047510173171758,-1766.94677734375,297.4882202148437,0.500311017036438,0.050000000745058,0.2313533276319503,291.1592712402344,291.1499938964844,263.7748413085937,261.8240661621094,281.59552001953125,294.1612548828125,291.1589050292969,1.0,0.2227538079023361,0.7589470148086548,0.7589470148086548,1.0,1.0,-0.9328238368034364,0.3859565556049347,0.5468672513961792,0.1633258163928985,0.0,0.0,0.4278261065483093,41.31484603881836,37.0,12.341181755065918,-8992.2216796875,111.63597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,306.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.064453125,18000.0,0.0,0.0,0.2005859762430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473730385303497,0.3473778963088989,-4.843831902689999e-06,0.0,0.0002035692741628,0.0,0.0,24.462953567504883,0.0,0.0,0.0,0.3758460283279419,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643618255853653,-1637.3094482421875,304.150390625,0.6765111684799194,0.1145431995391845,0.1042543947696685,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5011540651321411,0.050000000745058,0.0487587712705135,293.2637023925781,297.1499938964844,293.1499938964844,0.0136477593332529,-556.744140625,303.952392578125,0.5011540651321411,0.050000000745058,0.0360130630433559,293.1871032714844,297.1499938964844,293.1499938964844,0.2872856259346008,-5588.43798828125,304.17401123046875,0.9990000128746032,0.4411845505237579,0.3551947474479675,293.3396301269531,297.1499938964844,293.1499938964844,0.0047245803289115,-1758.136474609375,297.456298828125,0.5011540651321411,0.050000000745058,0.2312906235456466,291.1572265625,291.1499938964844,263.7698974609375,261.8225402832031,281.5759582519531,294.1376342773437,291.156494140625,1.0,0.2220231145620346,0.75898277759552,0.75898277759552,1.0,1.0,-0.9306814670562744,0.3851923048496246,0.5454891920089722,0.1624360084533691,0.0,0.0,0.4275448322296142,40.94750595092773,40.0,2.7234485149383545,-8977.8837890625,110.58733367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,306.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.86328125,18000.0,0.0,0.0,0.2010309696197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466508388519287,0.3466556668281555,-4.839177108806325e-06,0.0,0.0002040208783,0.0,0.0,24.38155937194824,0.0,0.0,0.0,0.3755638599395752,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645716860890388,-1641.1285400390625,304.14990234375,0.6775858402252197,0.114773228764534,0.1044418960809707,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5016133189201355,0.050000000745058,0.048751663416624,293.2604064941406,297.1499938964844,293.1499938964844,0.0135764498263597,-555.654296875,303.9216003417969,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795349121094,297.1499938964844,293.1499938964844,0.2861806750297546,-5573.9111328125,304.1677551269531,0.9990000128746032,0.4417893886566162,0.3542426228523254,293.337890625,297.1499938964844,293.1499938964844,0.0046752002090215,-1741.8446044921875,297.3916931152344,0.5016133189201355,0.050000000745058,0.231256902217865,291.1500549316406,291.1499938964844,263.7599792480469,261.81939697265625,281.5408020019531,294.103271484375,291.1488647460937,1.0,0.2216914743185043,0.7590543031692505,0.7590543031692505,1.0,1.0,-0.9297069907188416,0.3851364254951477,0.5445705652236938,0.1612758785486221,0.0,0.0,0.4279776215553283,40.73759841918945,43.0,-8.505765914916992,-8981.67578125,110.04419708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.2017976492643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466058373451233,0.3466106653213501,-4.835540039493935e-06,0.0,0.0002047989546554,0.0,0.0,24.36115837097168,0.0,0.0,0.0,0.3754818141460418,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645716860890388,-1641.1285400390625,304.14990234375,0.6775858402252197,0.114773228764534,0.1044418960809707,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5016133189201355,0.050000000745058,0.048751663416624,293.2604064941406,297.1499938964844,293.1499938964844,0.0135764498263597,-555.654296875,303.9216003417969,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795349121094,297.1499938964844,293.1499938964844,0.2861806750297546,-5573.9111328125,304.1677551269531,0.9990000128746032,0.4417893886566162,0.3542426228523254,293.337890625,297.1499938964844,293.1499938964844,0.0046752002090215,-1741.8446044921875,297.3916931152344,0.5016133189201355,0.050000000745058,0.231256902217865,291.1500549316406,291.1499938964844,263.7599792480469,261.81939697265625,281.5408020019531,294.103271484375,291.1488647460937,1.0,0.2216914743185043,0.7590543031692505,0.7590543031692505,1.0,1.0,-0.9297069907188416,0.3851364254951477,0.5445705652236938,0.1612758785486221,0.0,0.0,0.4279776215553283,40.73759841918945,43.0,-8.505765914916992,-8981.67578125,110.04419708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.2017976492643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466058373451233,0.3466106653213501,-4.835540039493935e-06,0.0,0.0002047989546554,0.0,0.0,24.36115837097168,0.0,0.0,0.0,0.3754818141460418,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648535415530204,-1646.248291015625,304.14947509765625,0.6768369078636169,0.1150407642126083,0.1046889200806617,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5006765723228455,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135229881852865,-554.987548828125,303.8920288085937,0.5006765723228455,0.050000000745058,0.0360185950994491,293.1771545410156,297.1499938964844,293.1499938964844,0.2879830598831177,-5605.087890625,304.1588134765625,0.9990000128746032,0.441532552242279,0.3561905324459076,293.3361511230469,297.1499938964844,293.1499938964844,0.004629326518625,-1726.8690185546875,297.3261108398437,0.5006765723228455,0.050000000745058,0.2313261479139328,291.1399841308594,291.1499938964844,263.75,261.81622314453125,281.5110168457031,294.08367919921875,291.1386108398437,1.0,0.2226329445838928,0.759125828742981,0.759125828742981,1.0,1.0,-0.9324536919593812,0.3867197036743164,0.5457339882850647,0.1608434468507766,0.0,0.0,0.4299738109111786,41.117462158203125,46.0,-13.557154655456545,-9022.0126953125,111.24273681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,306.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2025130242109298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484899997711181,0.3484948277473449,-4.839153461944079e-06,0.0,0.0002055249788099,0.0,0.0,24.53441047668457,0.0,0.0,0.0,0.3760668933391571,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648535415530204,-1646.248291015625,304.14947509765625,0.6768369078636169,0.1150407642126083,0.1046889200806617,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5006765723228455,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135229881852865,-554.987548828125,303.8920288085937,0.5006765723228455,0.050000000745058,0.0360185950994491,293.1771545410156,297.1499938964844,293.1499938964844,0.2879830598831177,-5605.087890625,304.1588134765625,0.9990000128746032,0.441532552242279,0.3561905324459076,293.3361511230469,297.1499938964844,293.1499938964844,0.004629326518625,-1726.8690185546875,297.3261108398437,0.5006765723228455,0.050000000745058,0.2313261479139328,291.1399841308594,291.1499938964844,263.75,261.81622314453125,281.5110168457031,294.08367919921875,291.1386108398437,1.0,0.2226329445838928,0.759125828742981,0.759125828742981,1.0,1.0,-0.9324536919593812,0.3867197036743164,0.5457339882850647,0.1608434468507766,0.0,0.0,0.4299738109111786,41.117462158203125,46.0,-13.557154655456545,-9022.0126953125,111.24273681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,306.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2025130242109298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484899997711181,0.3484948277473449,-4.839153461944079e-06,0.0,0.0002055249788099,0.0,0.0,24.53441047668457,0.0,0.0,0.0,0.3760668933391571,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651709735393524,-1651.9931640625,304.14910888671875,0.6746160984039307,0.1153270751237869,0.1049736216664314,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.498644083738327,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134810544550418,-554.5716552734375,303.863525390625,0.498644083738327,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921581566333771,-5672.9921875,304.14892578125,0.9990000128746032,0.4403607845306396,0.3604936003684997,293.3345642089844,297.1499938964844,293.1499938964844,0.0045854160562157,-1712.5145263671875,297.2604064941406,0.498644083738327,0.050000000745058,0.2314803898334503,291.129638671875,291.1499938964844,263.7387084960937,261.8118896484375,281.4862060546875,294.076171875,291.1283569335937,1.0,0.2246092706918716,0.7590585350990295,0.7590585350990295,1.0,1.0,-0.938211977481842,0.3896025717258453,0.5486093759536743,0.1610134243965149,0.0,0.0,0.4333867132663727,41.98420333862305,49.0,-14.294894218444824,-9091.912109375,113.88673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.158203125,18000.0,0.0,0.0,0.2033222615718841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352310448884964,0.3523153066635132,-4.850512596021872e-06,0.0,0.0002063462598016,0.0,0.0,24.90625190734864,0.0,0.0,0.0,0.3773305118083954,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651709735393524,-1651.9931640625,304.14910888671875,0.6746160984039307,0.1153270751237869,0.1049736216664314,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.498644083738327,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134810544550418,-554.5716552734375,303.863525390625,0.498644083738327,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921581566333771,-5672.9921875,304.14892578125,0.9990000128746032,0.4403607845306396,0.3604936003684997,293.3345642089844,297.1499938964844,293.1499938964844,0.0045854160562157,-1712.5145263671875,297.2604064941406,0.498644083738327,0.050000000745058,0.2314803898334503,291.129638671875,291.1499938964844,263.7387084960937,261.8118896484375,281.4862060546875,294.076171875,291.1283569335937,1.0,0.2246092706918716,0.7590585350990295,0.7590585350990295,1.0,1.0,-0.938211977481842,0.3896025717258453,0.5486093759536743,0.1610134243965149,0.0,0.0,0.4333867132663727,41.98420333862305,49.0,-14.294894218444824,-9091.912109375,113.88673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.158203125,18000.0,0.0,0.0,0.2033222615718841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352310448884964,0.3523153066635132,-4.850512596021872e-06,0.0,0.0002063462598016,0.0,0.0,24.90625190734864,0.0,0.0,0.0,0.3773305118083954,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655050724744796,-1658.02099609375,304.1488647460937,0.6712625026702881,0.1156206429004669,0.1052813753485679,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.495792806148529,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.013447843492031,-554.3333129882812,303.8359375,0.495792806148529,0.050000000745058,0.0360777601599693,293.1862487792969,297.1499938964844,293.1499938964844,0.2982863485813141,-5770.5625,304.1390686035156,0.9990000128746032,0.4382683932781219,0.3667009174823761,293.333251953125,297.1499938964844,293.1499938964844,0.0045428434386849,-1698.513916015625,297.19488525390625,0.495792806148529,0.050000000745058,0.2317061424255371,291.1200866699219,291.1499938964844,263.7249450683594,261.8054504394531,281.4649963378906,294.0785522460937,291.1189270019531,1.0,0.2274253368377685,0.7589912414550781,0.7589912414550781,1.0,1.0,-0.9464007019996644,0.3935365676879883,0.552864134311676,0.1617163568735122,0.0,0.0,0.4380274415016174,43.26029586791992,52.0,-13.45107078552246,-9184.26171875,117.76419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.2043585181236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578451871871948,0.357850044965744,-4.869216809311183e-06,0.0,0.0002073979121632,0.0,0.0,25.460512161254883,0.0,0.0,0.0,0.3792160749435425,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655050724744796,-1658.02099609375,304.1488647460937,0.6712625026702881,0.1156206429004669,0.1052813753485679,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.495792806148529,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.013447843492031,-554.3333129882812,303.8359375,0.495792806148529,0.050000000745058,0.0360777601599693,293.1862487792969,297.1499938964844,293.1499938964844,0.2982863485813141,-5770.5625,304.1390686035156,0.9990000128746032,0.4382683932781219,0.3667009174823761,293.333251953125,297.1499938964844,293.1499938964844,0.0045428434386849,-1698.513916015625,297.19488525390625,0.495792806148529,0.050000000745058,0.2317061424255371,291.1200866699219,291.1499938964844,263.7249450683594,261.8054504394531,281.4649963378906,294.0785522460937,291.1189270019531,1.0,0.2274253368377685,0.7589912414550781,0.7589912414550781,1.0,1.0,-0.9464007019996644,0.3935365676879883,0.552864134311676,0.1617163568735122,0.0,0.0,0.4380274415016174,43.26029586791992,52.0,-13.45107078552246,-9184.26171875,117.76419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.2043585181236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578451871871948,0.357850044965744,-4.869216809311183e-06,0.0,0.0002073979121632,0.0,0.0,25.460512161254883,0.0,0.0,0.0,0.3792160749435425,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656751617789268,-1661.0841064453125,304.14874267578125,0.6692628264427185,0.1157679557800293,0.1054408997297287,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4941358864307403,0.050000000745058,0.0488750636577606,293.24908447265625,297.1499938964844,293.1499938964844,0.0134339341893792,-554.2675170898438,303.8224792480469,0.4941358864307403,0.050000000745058,0.0360989533364772,293.1909484863281,297.1499938964844,293.1499938964844,0.3019682466983795,-5828.5478515625,304.1343688964844,0.9990000128746032,0.4368849098682403,0.3703933358192444,293.33270263671875,297.1499938964844,293.1499938964844,0.0045218556188046,-1691.5728759765625,297.1621398925781,0.4941358864307403,0.050000000745058,0.2318422496318817,291.1156311035156,291.1499938964844,263.7171936035156,261.8014831542969,281.45574951171875,294.0830078125,291.11456298828125,1.0,0.229094460606575,0.7589576244354248,0.7589576244354248,1.0,1.0,-0.9512466788291932,0.3958240449428558,0.5554226636886597,0.1622487902641296,0.0,0.0,0.440765231847763,44.03137969970703,52.0,-12.731596946716309,-9237.2412109375,120.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.232421875,18000.0,0.0,0.0,0.2049964815378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612184822559356,0.3612233698368072,-4.88123441755306e-06,0.0,0.0002080453705275,0.0,0.0,25.804319381713867,0.0,0.0,0.0,0.3803833723068237,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658456534147262,-1664.1505126953125,304.148681640625,0.6670985221862793,0.1159149929881095,0.1056030690670013,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4923578202724457,0.050000000745058,0.0489066652953624,293.2475280761719,297.1499938964844,293.1499938964844,0.0134215373545885,-554.2294311523438,303.8092346191406,0.4923578202724457,0.050000000745058,0.0361222960054874,293.19647216796875,297.1499938964844,293.1499938964844,0.3060041069984436,-5891.70166015625,304.1298828125,0.9990000128746032,0.4352841079235077,0.3744178712368011,293.33221435546875,297.1499938964844,293.1499938964844,0.004501050338149,-1684.66015625,297.1294860839844,0.4923578202724457,0.050000000745058,0.2319921553134918,291.11151123046875,291.1499938964844,263.7088928222656,261.7970275878906,281.4476928710937,294.0895080566406,291.1105651855469,1.0,0.2309117466211319,0.7588702440261841,0.7588702440261841,1.0,1.0,-0.9565171003341676,0.3982834219932556,0.5582336783409119,0.1628867536783218,0.0,0.0,0.4437439143657684,44.881446838378906,40.0,-11.822821617126465,-9293.8828125,122.70602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,306.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.328125,18000.0,0.0,0.0,0.2057290971279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649655878543854,0.3649704754352569,-4.8949978008749895e-06,0.0,0.0002087888715323,0.0,0.0,26.191011428833008,0.0,0.0,0.0,0.3816933333873749,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660401582717895,-1667.48193359375,304.1488037109375,0.6699720621109009,0.1162539422512054,0.1058647781610488,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4939728081226349,0.050000000745058,0.0488779172301292,293.2441711425781,297.1499938964844,293.1499938964844,0.013340575620532,-552.5849609375,303.7847595214844,0.4939728081226349,0.050000000745058,0.0361010618507862,293.20233154296875,297.1499938964844,293.1499938964844,0.3027702569961548,-5837.271484375,304.1426086425781,0.9990000128746032,0.432892382144928,0.3707599341869354,293.33123779296875,297.1499938964844,293.1499938964844,0.0044495593756437,-1666.3804931640625,297.0712890625,0.4939728081226349,0.050000000745058,0.2318557947874069,291.1159973144531,291.1499938964844,263.6907958984375,261.78680419921875,281.43359375,294.0845031738281,291.11932373046875,1.0,0.2287981659173965,0.7586955428123474,0.7586955428123474,1.0,1.0,-0.9522244930267334,0.3965604305267334,0.5556640625,0.1614948809146881,0.0,0.0,0.4483877420425415,44.09651947021485,28.0,15.579634666442873,-9334.62890625,120.44029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,306.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.2074001580476761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724228143692016,0.372427761554718,-4.9266996029473376e-06,0.0,0.0002104847953887,0.0,0.0,26.9907283782959,0.0,0.0,0.0,0.3843589425086975,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660401582717895,-1667.48193359375,304.1488037109375,0.6699720621109009,0.1162539422512054,0.1058647781610488,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4939728081226349,0.050000000745058,0.0488779172301292,293.2441711425781,297.1499938964844,293.1499938964844,0.013340575620532,-552.5849609375,303.7847595214844,0.4939728081226349,0.050000000745058,0.0361010618507862,293.20233154296875,297.1499938964844,293.1499938964844,0.3027702569961548,-5837.271484375,304.1426086425781,0.9990000128746032,0.432892382144928,0.3707599341869354,293.33123779296875,297.1499938964844,293.1499938964844,0.0044495593756437,-1666.3804931640625,297.0712890625,0.4939728081226349,0.050000000745058,0.2318557947874069,291.1159973144531,291.1499938964844,263.6907958984375,261.78680419921875,281.43359375,294.0845031738281,291.11932373046875,1.0,0.2287981659173965,0.7586955428123474,0.7586955428123474,1.0,1.0,-0.9522244930267334,0.3965604305267334,0.5556640625,0.1614948809146881,0.0,0.0,0.4483877420425415,44.09651947021485,28.0,15.579634666442873,-9334.62890625,120.44029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,306.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.2074001580476761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724228143692016,0.372427761554718,-4.9266996029473376e-06,0.0,0.0002104847953887,0.0,0.0,26.9907283782959,0.0,0.0,0.0,0.3843589425086975,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660441294312477,-1667.0615234375,304.1492004394531,0.6797970533370972,0.1166701018810272,0.1061167120933532,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5004652738571167,0.050000000745058,0.0487695895135402,293.2402038574219,297.1499938964844,293.1499938964844,0.0131963184103369,-548.9854736328125,303.76422119140625,0.5004652738571167,0.050000000745058,0.0360210537910461,293.1926574707031,297.1499938964844,293.1499938964844,0.2886651158332824,-5611.31298828125,304.16876220703125,0.9990000128746032,0.4334937632083893,0.3566332459449768,293.3299560546875,297.1499938964844,293.1499938964844,0.004385897424072,-1642.0101318359375,297.0304260253906,0.5004652738571167,0.050000000745058,0.2313419431447982,291.1498413085937,291.1499938964844,263.6708374023437,261.77496337890625,281.40087890625,294.0285339355469,291.1546936035156,1.0,0.222306489944458,0.758520781993866,0.758520781993866,1.0,1.0,-0.934732973575592,0.3889868259429931,0.5457461476325989,0.1576214581727981,0.0,0.0,0.4462721049785614,41.15608978271485,31.0,42.61893081665039,-9256.23828125,111.8012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.2089113146066665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725451529026031,0.3725501000881195,-4.941867700836156e-06,0.0,0.0002120184217346,0.0,0.0,27.07608795166016,0.0,0.0,0.0,0.3846444189548492,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660441294312477,-1667.0615234375,304.1492004394531,0.6797970533370972,0.1166701018810272,0.1061167120933532,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5004652738571167,0.050000000745058,0.0487695895135402,293.2402038574219,297.1499938964844,293.1499938964844,0.0131963184103369,-548.9854736328125,303.76422119140625,0.5004652738571167,0.050000000745058,0.0360210537910461,293.1926574707031,297.1499938964844,293.1499938964844,0.2886651158332824,-5611.31298828125,304.16876220703125,0.9990000128746032,0.4334937632083893,0.3566332459449768,293.3299560546875,297.1499938964844,293.1499938964844,0.004385897424072,-1642.0101318359375,297.0304260253906,0.5004652738571167,0.050000000745058,0.2313419431447982,291.1498413085937,291.1499938964844,263.6708374023437,261.77496337890625,281.40087890625,294.0285339355469,291.1546936035156,1.0,0.222306489944458,0.758520781993866,0.758520781993866,1.0,1.0,-0.934732973575592,0.3889868259429931,0.5457461476325989,0.1576214581727981,0.0,0.0,0.4462721049785614,41.15608978271485,31.0,42.61893081665039,-9256.23828125,111.8012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.2089113146066665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725451529026031,0.3725501000881195,-4.941867700836156e-06,0.0,0.0002120184217346,0.0,0.0,27.07608795166016,0.0,0.0,0.0,0.3846444189548492,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.066182754933834,-1669.1680908203125,304.14923095703125,0.6873388290405273,0.1171463876962661,0.1064645275473594,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5052567720413208,0.050000000745058,0.0486972816288471,293.2356872558594,297.1499938964844,293.1499938964844,0.0130868591368198,-546.2694091796875,303.74627685546875,0.5052567720413208,0.050000000745058,0.035967644304037,293.1742248535156,297.1499938964844,293.1499938964844,0.2785062193870544,-5450.95263671875,304.1789245605469,0.9990000128746032,0.4361483156681061,0.3468810319900512,293.328125,297.1499938964844,293.1499938964844,0.0043276511132717,-1620.028564453125,296.9884033203125,0.5052567720413208,0.050000000745058,0.2309989333152771,291.1776123046875,291.1499938964844,263.6492004394531,261.7616271972656,281.3504333496094,293.9508361816406,291.1786804199219,1.0,0.2183722853660583,0.7584986686706543,0.7584986686706543,1.0,1.0,-0.9228782057762146,0.3839624226093292,0.538915753364563,0.1547886431217193,0.0,0.0,0.440394788980484,39.18816757202149,34.0,27.93307113647461,-9161.138671875,106.14131927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3984375,18000.0,0.0,0.0,0.2097670435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656572699546814,0.3656622171401977,-4.924774657411035e-06,0.0,0.0002128868945874,0.0,0.0,26.39437294006348,0.0,0.0,0.0,0.3824116587638855,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.066182754933834,-1669.1680908203125,304.14923095703125,0.6873388290405273,0.1171463876962661,0.1064645275473594,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5052567720413208,0.050000000745058,0.0486972816288471,293.2356872558594,297.1499938964844,293.1499938964844,0.0130868591368198,-546.2694091796875,303.74627685546875,0.5052567720413208,0.050000000745058,0.035967644304037,293.1742248535156,297.1499938964844,293.1499938964844,0.2785062193870544,-5450.95263671875,304.1789245605469,0.9990000128746032,0.4361483156681061,0.3468810319900512,293.328125,297.1499938964844,293.1499938964844,0.0043276511132717,-1620.028564453125,296.9884033203125,0.5052567720413208,0.050000000745058,0.2309989333152771,291.1776123046875,291.1499938964844,263.6492004394531,261.7616271972656,281.3504333496094,293.9508361816406,291.1786804199219,1.0,0.2183722853660583,0.7584986686706543,0.7584986686706543,1.0,1.0,-0.9228782057762146,0.3839624226093292,0.538915753364563,0.1547886431217193,0.0,0.0,0.440394788980484,39.18816757202149,34.0,27.93307113647461,-9161.138671875,106.14131927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3984375,18000.0,0.0,0.0,0.2097670435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656572699546814,0.3656622171401977,-4.924774657411035e-06,0.0,0.0002128868945874,0.0,0.0,26.39437294006348,0.0,0.0,0.0,0.3824116587638855,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665751919150352,-1676.1654052734375,304.1488342285156,0.6918681859970093,0.1176836341619491,0.1068984046578407,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5078044533729553,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130347032099962,-545.2548217773438,303.72998046875,0.5078044533729553,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734581530094147,-5373.3427734375,304.1775207519531,0.9990000128746032,0.4385920763015747,0.3419338464736938,293.3258361816406,297.1499938964844,293.1499938964844,0.0042799799703061,-1603.4005126953125,296.9325866699219,0.5078044533729553,0.050000000745058,0.2308285683393478,291.1766662597656,291.1499938964844,263.6260986328125,261.7470397949219,281.3041076660156,293.8906555175781,291.17578125,1.0,0.2163541167974472,0.7584764957427979,0.7584764957427979,1.0,1.0,-0.9171801805496216,0.3816552758216858,0.5355249047279358,0.1531472951173782,0.0,0.0,0.436739444732666,38.2080307006836,37.0,2.2002766132354736,-9114.8623046875,103.4113540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,306.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.140625,18000.0,0.0,0.0,0.2099464386701584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597972989082336,0.3598021864891052,-4.89829153593746e-06,0.0,0.0002130689535988,0.0,0.0,25.76439094543457,0.0,0.0,0.0,0.3803052902221679,4.0,0.0,1.0
