time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665751919150352,-1676.1654052734375,304.1488342285156,0.6918681859970093,0.1176836341619491,0.1068984046578407,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5078044533729553,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130347032099962,-545.2548217773438,303.72998046875,0.5078044533729553,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734581530094147,-5373.3427734375,304.1775207519531,0.9990000128746032,0.4385920763015747,0.3419338464736938,293.3258361816406,297.1499938964844,293.1499938964844,0.0042799799703061,-1603.4005126953125,296.9325866699219,0.5078044533729553,0.050000000745058,0.2308285683393478,291.1766662597656,291.1499938964844,263.6260986328125,261.7470397949219,281.3041076660156,293.8906555175781,291.17578125,1.0,0.2163541167974472,0.7584764957427979,0.7584764957427979,1.0,1.0,-0.9171801805496216,0.3816552758216858,0.5355249047279358,0.1531472951173782,0.0,0.0,0.436739444732666,38.2080307006836,37.0,2.2002766132354736,-9114.8623046875,103.4113540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,306.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.140625,18000.0,0.0,0.0,0.2099464386701584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597972989082336,0.3598021864891052,-4.89829153593746e-06,0.0,0.0002130689535988,0.0,0.0,25.76439094543457,0.0,0.0,0.0,0.3803052902221679,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668181180953979,-1680.5380859375,304.1485900878906,0.693211555480957,0.1179735660552978,0.1071454435586929,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5083674788475037,0.050000000745058,0.0486536584794521,293.228271484375,297.1499938964844,293.1499938964844,0.0130193857476115,-545.0352783203125,303.72265625,0.5083674788475037,0.050000000745058,0.0359354242682457,293.15362548828125,297.1499938964844,293.1499938964844,0.2723301649093628,-5356.94580078125,304.174560546875,0.9990000128746032,0.4395680427551269,0.3408623933792114,293.3245849609375,297.1499938964844,293.1499938964844,0.0042585036717355,-1596.08544921875,296.9033203125,0.5083674788475037,0.050000000745058,0.2307920008897781,291.1727600097656,291.1499938964844,263.61407470703125,261.73931884765625,281.2832946777344,293.867431640625,291.1715087890625,1.0,0.215959370136261,0.7584654092788696,0.7584654092788696,1.0,1.0,-0.916130006313324,0.3812931776046753,0.5348368287086487,0.152673915028572,0.0,0.0,0.4356087744235992,37.996524810791016,37.0,-5.50104284286499,-9110.8486328125,102.86334991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,306.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.209849327802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579121828079223,0.3579170703887939,-4.888376224698732e-06,0.0,0.000212970393477,0.0,0.0,25.556835174560547,0.0,0.0,0.0,0.3795945048332214,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.067083902657032,-1685.3369140625,304.1483764648437,0.6940015554428101,0.1182741671800613,0.1074089035391807,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5085012316703796,0.050000000745058,0.0486518405377864,293.2256774902344,297.1499938964844,293.1499938964844,0.0130095845088362,-544.958984375,303.7158508300781,0.5085012316703796,0.050000000745058,0.0359340831637382,293.14947509765625,297.1499938964844,293.1499938964844,0.272017240524292,-5353.5498046875,304.170654296875,0.9990000128746032,0.4403389394283294,0.3406090140342712,293.3233337402344,297.1499938964844,293.1499938964844,0.0042379815131425,-1589.17138671875,296.8735656738281,0.5085012316703796,0.050000000745058,0.2307833880186081,291.1675720214844,291.1499938964844,263.60174560546875,261.7313232421875,281.263916015625,293.848388671875,291.1659851074219,1.0,0.2159224301576614,0.7584807276725769,0.7584807276725769,1.0,1.0,-0.9161272644996644,0.3813925683498382,0.5347346663475037,0.1524104177951812,0.0,0.0,0.434951901435852,37.94531631469727,40.0,-11.290876388549805,-9116.7392578125,102.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343017578125,306.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.689453125,18000.0,0.0,0.0,0.2096693217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566174805164337,0.3566223680973053,-4.880869255430298e-06,0.0,0.0002127877087332,0.0,0.0,25.411521911621094,0.0,0.0,0.0,0.3790951073169708,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.067667156457901,-1695.9014892578125,304.14794921875,0.6941014528274536,0.1188962534070015,0.1079730913043022,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5076340436935425,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130038112401962,-545.1610107421875,303.70361328125,0.5076340436935425,0.050000000745058,0.0359428636729717,293.14532470703125,297.1499938964844,293.1499938964844,0.2735629081726074,-5381.1552734375,304.1611633300781,0.9990000128746032,0.4412043988704681,0.3422597646713257,293.3208923339844,297.1499938964844,293.1499938964844,0.0041994075290858,-1576.348876953125,296.8128356933594,0.5076340436935425,0.050000000745058,0.2308397740125656,291.1542358398437,291.1499938964844,263.5762939453125,261.71466064453125,281.2296142578125,293.82147216796875,291.1523132324219,1.0,0.2167915999889373,0.7585112452507019,0.7585112452507019,1.0,1.0,-0.918876886367798,0.3827905356884002,0.53608638048172,0.1524469852447509,0.0,0.0,0.4352529346942901,38.26555252075195,43.0,-18.149105072021484,-9156.3994140625,103.85540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,306.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.2091869115829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560620844364166,0.3560669720172882,-4.873526449955534e-06,0.0,0.0002122981240972,0.0,0.0,25.32991981506348,0.0,0.0,0.0,0.3788060843944549,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.067667156457901,-1695.9014892578125,304.14794921875,0.6941014528274536,0.1188962534070015,0.1079730913043022,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5076340436935425,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130038112401962,-545.1610107421875,303.70361328125,0.5076340436935425,0.050000000745058,0.0359428636729717,293.14532470703125,297.1499938964844,293.1499938964844,0.2735629081726074,-5381.1552734375,304.1611633300781,0.9990000128746032,0.4412043988704681,0.3422597646713257,293.3208923339844,297.1499938964844,293.1499938964844,0.0041994075290858,-1576.348876953125,296.8128356933594,0.5076340436935425,0.050000000745058,0.2308397740125656,291.1542358398437,291.1499938964844,263.5762939453125,261.71466064453125,281.2296142578125,293.82147216796875,291.1523132324219,1.0,0.2167915999889373,0.7585112452507019,0.7585112452507019,1.0,1.0,-0.918876886367798,0.3827905356884002,0.53608638048172,0.1524469852447509,0.0,0.0,0.4352529346942901,38.26555252075195,43.0,-18.149105072021484,-9156.3994140625,103.85540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,306.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.2091869115829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560620844364166,0.3560669720172882,-4.873526449955534e-06,0.0,0.0002122981240972,0.0,0.0,25.32991981506348,0.0,0.0,0.0,0.3788060843944549,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682851821184158,-1707.1123046875,304.1476135253906,0.6925297975540161,0.119530513882637,0.108569249510765,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5055274367332458,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130109284073114,-545.6682739257812,303.6929931640625,0.5055274367332458,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775594592094421,-5447.11376953125,304.1507873535156,0.9990000128746032,0.4411227405071258,0.3463476896286011,293.3186340332031,297.1499938964844,293.1499938964844,0.0041628046892583,-1564.233154296875,296.7516174316406,0.5055274367332458,0.050000000745058,0.2309805303812027,291.1398620605469,291.1499938964844,263.54998779296875,261.6972351074219,281.20098876953125,293.80743408203125,291.13800048828125,1.0,0.2187269628047943,0.7585418224334717,0.7585418224334717,1.0,1.0,-0.9247286915779114,0.3855258524417877,0.539202868938446,0.1531545668840408,0.0,0.0,0.4375727772712707,39.0704460144043,46.0,-19.87637519836425,-9227.54296875,106.3491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,307.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.208753764629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582358956336975,0.3582407832145691,-4.877095307165291e-06,0.0,0.0002118585252901,0.0,0.0,25.530929565429688,0.0,0.0,0.0,0.3794771432876587,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682851821184158,-1707.1123046875,304.1476135253906,0.6925297975540161,0.119530513882637,0.108569249510765,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5055274367332458,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130109284073114,-545.6682739257812,303.6929931640625,0.5055274367332458,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775594592094421,-5447.11376953125,304.1507873535156,0.9990000128746032,0.4411227405071258,0.3463476896286011,293.3186340332031,297.1499938964844,293.1499938964844,0.0041628046892583,-1564.233154296875,296.7516174316406,0.5055274367332458,0.050000000745058,0.2309805303812027,291.1398620605469,291.1499938964844,263.54998779296875,261.6972351074219,281.20098876953125,293.80743408203125,291.13800048828125,1.0,0.2187269628047943,0.7585418224334717,0.7585418224334717,1.0,1.0,-0.9247286915779114,0.3855258524417877,0.539202868938446,0.1531545668840408,0.0,0.0,0.4375727772712707,39.0704460144043,46.0,-19.87637519836425,-9227.54296875,106.3491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,307.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.208753764629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582358956336975,0.3582407832145691,-4.877095307165291e-06,0.0,0.0002118585252901,0.0,0.0,25.530929565429688,0.0,0.0,0.0,0.3794771432876587,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689123421907424,-1718.4918212890625,304.1473693847656,0.6896408200263977,0.1201639324426651,0.1091812029480934,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5025045275688171,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130277285352349,-546.3792724609375,303.6839599609375,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1519775390625,297.1499938964844,293.1499938964844,0.2835616767406463,-5543.88232421875,304.1405334472656,0.9990000128746032,0.4400832951068878,0.3524106740951538,293.31671142578125,297.1499938964844,293.1499938964844,0.004127318970859,-1552.424560546875,296.690673828125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1262512207031,291.1499938964844,263.5230407714844,261.67919921875,281.17803955078125,293.80389404296875,291.1246032714844,1.0,0.2215293496847152,0.7584442496299744,0.7584442496299744,1.0,1.0,-0.9330866932868958,0.3893112540245056,0.5437754392623901,0.1544390618801117,0.0,0.0,0.4416579604148865,40.28371810913086,49.0,-18.946533203125,-9322.2060546875,110.05846405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,307.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.22265625,18000.0,0.0,0.0,0.2086002230644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628725111484527,0.3628773987293243,-4.891139724350069e-06,0.0,0.0002117027179338,0.0,0.0,25.99301528930664,0.0,0.0,0.0,0.3810363709926605,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689123421907424,-1718.4918212890625,304.1473693847656,0.6896408200263977,0.1201639324426651,0.1091812029480934,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5025045275688171,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130277285352349,-546.3792724609375,303.6839599609375,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1519775390625,297.1499938964844,293.1499938964844,0.2835616767406463,-5543.88232421875,304.1405334472656,0.9990000128746032,0.4400832951068878,0.3524106740951538,293.31671142578125,297.1499938964844,293.1499938964844,0.004127318970859,-1552.424560546875,296.690673828125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1262512207031,291.1499938964844,263.5230407714844,261.67919921875,281.17803955078125,293.80389404296875,291.1246032714844,1.0,0.2215293496847152,0.7584442496299744,0.7584442496299744,1.0,1.0,-0.9330866932868958,0.3893112540245056,0.5437754392623901,0.1544390618801117,0.0,0.0,0.4416579604148865,40.28371810913086,49.0,-18.946533203125,-9322.2060546875,110.05846405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,307.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.22265625,18000.0,0.0,0.0,0.2086002230644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628725111484527,0.3628773987293243,-4.891139724350069e-06,0.0,0.0002117027179338,0.0,0.0,25.99301528930664,0.0,0.0,0.0,0.3810363709926605,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695378705859184,-1729.8426513671875,304.1471862792969,0.6857648491859436,0.1207910999655723,0.1098008230328559,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.0130529534071683,-547.2542724609375,303.67681884765625,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615295410156,297.1499938964844,293.1499938964844,0.2912119328975677,-5665.37841796875,304.1309814453125,0.9990000128746032,0.4381028413772583,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040924907661974,-1540.733154296875,296.6300964355469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.114013671875,291.1499938964844,263.49560546875,261.6607360839844,281.1599426269531,293.80877685546875,291.1125793457031,1.0,0.2250329554080963,0.7583467364311218,0.7583467364311218,1.0,1.0,-0.9434577822685242,0.3939369320869446,0.5495208501815796,0.1562517434358596,0.0,0.0,0.4472909569740295,41.845703125,52.0,-17.041013717651367,-9434.826171875,114.83065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,307.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.55859375,18000.0,0.0,0.0,0.2089121639728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369745135307312,0.369750052690506,-4.91509717903682e-06,0.0,0.0002120192802976,0.0,0.0,26.70102882385254,0.0,0.0,0.0,0.3834243416786194,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695378705859184,-1729.8426513671875,304.1471862792969,0.6857648491859436,0.1207910999655723,0.1098008230328559,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.0130529534071683,-547.2542724609375,303.67681884765625,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615295410156,297.1499938964844,293.1499938964844,0.2912119328975677,-5665.37841796875,304.1309814453125,0.9990000128746032,0.4381028413772583,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040924907661974,-1540.733154296875,296.6300964355469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.114013671875,291.1499938964844,263.49560546875,261.6607360839844,281.1599426269531,293.80877685546875,291.1125793457031,1.0,0.2250329554080963,0.7583467364311218,0.7583467364311218,1.0,1.0,-0.9434577822685242,0.3939369320869446,0.5495208501815796,0.1562517434358596,0.0,0.0,0.4472909569740295,41.845703125,52.0,-17.041013717651367,-9434.826171875,114.83065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,307.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.55859375,18000.0,0.0,0.0,0.2089121639728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369745135307312,0.369750052690506,-4.91509717903682e-06,0.0,0.0002120192802976,0.0,0.0,26.70102882385254,0.0,0.0,0.0,0.3834243416786194,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698471218347549,-1735.4541015625,304.14715576171875,0.6835505366325378,0.1211000084877014,0.1101111322641372,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.013067789375782,-547.7321166992188,303.6737365722656,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1675720214844,297.1499938964844,293.1499938964844,0.2955539226531982,-5733.68701171875,304.1265563964844,0.9990000128746032,0.4367701709270477,0.3643718063831329,293.3144836425781,297.1499938964844,293.1499938964844,0.0040751937776803,-1534.8797607421875,296.5999755859375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1084899902344,291.1499938964844,263.4817810058594,261.6513977050781,281.1529846191406,293.8144836425781,291.107177734375,1.0,0.22700135409832,0.7582979202270508,0.7582979202270508,1.0,1.0,-0.9492606520652772,0.3965030610561371,0.5527576208114624,0.1573375314474105,0.0,0.0,0.4506139159202575,42.74113082885742,52.0,-15.816143035888672,-9496.4130859375,117.5745620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,307.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1484375,18000.0,0.0,0.0,0.2092864215373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739564418792724,0.3739613592624664,-4.930688191961963e-06,0.0,0.000212399099837,0.0,0.0,27.144268035888672,0.0,0.0,0.0,0.3849144279956817,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701519846916198,-1740.9842529296875,304.1470947265625,0.6811968088150024,0.1214048191905021,0.1104203909635543,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130836674943566,-548.2252807617188,303.6708984375,0.4947782456874847,0.050000000745058,0.0360906831920146,293.1743469238281,297.1499938964844,293.1499938964844,0.3001884818077087,-5806.16552734375,304.12237548828125,0.9990000128746032,0.4352175891399383,0.3689548969268799,293.3139038085937,297.1499938964844,293.1499938964844,0.0040579554624855,-1529.0078125,296.5700378417969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.103515625,291.1499938964844,263.4678955078125,261.6420288085937,281.1476745605469,293.8224792480469,291.10235595703125,1.0,0.2290914952754974,0.7582000494003296,0.7582000494003296,1.0,1.0,-0.9554079174995422,0.399202436208725,0.5562054514884949,0.1585268229246139,0.0,0.0,0.4542161226272583,43.70480728149414,55.0,-14.37814998626709,-9560.685546875,120.53701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,307.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1953125,18000.0,0.0,0.0,0.2098218500614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786326646804809,0.3786376118659973,-4.948621608491521e-06,0.0,0.0002129425120074,0.0,0.0,27.6440486907959,0.0,0.0,0.0,0.3865889310836792,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707448273897171,-1751.7301025390625,304.1470947265625,0.676183819770813,0.1220006570219993,0.1110334247350692,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4904452860355377,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131177715957164,-549.2369384765625,303.6659240722656,0.4904452860355377,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.3102094233036041,-5961.5244140625,304.11492919921875,0.9990000128746032,0.4314739108085632,0.3788084685802459,293.3129577636719,297.1499938964844,293.1499938964844,0.0040234732441604,-1517.1318359375,296.5108337402344,0.4904452860355377,0.050000000745058,0.2321575731039047,291.0953369140625,291.1499938964844,263.44012451171875,261.6232604980469,281.1418762207031,293.845458984375,291.0945129394531,1.0,0.2335820347070694,0.7580042481422424,0.7580042481422424,1.0,1.0,-0.9685738682746888,0.4049471914768219,0.5636267066001892,0.161203384399414,0.0,0.0,0.4620785713195801,45.81773376464844,43.0,-11.149677276611328,-9695.28125,127.0718765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,307.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.234375,18000.0,0.0,0.0,0.2114061266183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891886472702026,0.3891936242580414,-4.9911614041775465e-06,0.0,0.000214550338569,0.0,0.0,28.80070686340332,0.0,0.0,0.0,0.3904393017292022,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707448273897171,-1751.7301025390625,304.1470947265625,0.676183819770813,0.1220006570219993,0.1110334247350692,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4904452860355377,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131177715957164,-549.2369384765625,303.6659240722656,0.4904452860355377,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.3102094233036041,-5961.5244140625,304.11492919921875,0.9990000128746032,0.4314739108085632,0.3788084685802459,293.3129577636719,297.1499938964844,293.1499938964844,0.0040234732441604,-1517.1318359375,296.5108337402344,0.4904452860355377,0.050000000745058,0.2321575731039047,291.0953369140625,291.1499938964844,263.44012451171875,261.6232604980469,281.1418762207031,293.845458984375,291.0945129394531,1.0,0.2335820347070694,0.7580042481422424,0.7580042481422424,1.0,1.0,-0.9685738682746888,0.4049471914768219,0.5636267066001892,0.161203384399414,0.0,0.0,0.4620785713195801,45.81773376464844,43.0,-11.149677276611328,-9695.28125,127.0718765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,307.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.234375,18000.0,0.0,0.0,0.2114061266183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891886472702026,0.3891936242580414,-4.9911614041775465e-06,0.0,0.000214550338569,0.0,0.0,28.80070686340332,0.0,0.0,0.0,0.3904393017292022,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711716562509536,-1759.2781982421875,304.1473693847656,0.6785505414009094,0.1226261407136917,0.1115685328841209,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4912738800048828,0.050000000745058,0.0489263050258159,293.19097900390625,297.1499938964844,293.1499938964844,0.0130962282419204,-548.6588134765625,303.6629638671875,0.4912738800048828,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088757395744324,-5935.220703125,304.12945556640625,0.9990000128746032,0.4283837974071502,0.376899242401123,293.31207275390625,297.1499938964844,293.1499938964844,0.0039802505634725,-1501.19482421875,296.45965576171875,0.4912738800048828,0.050000000745058,0.2320853173732757,291.1004943847656,291.1499938964844,263.4125061035156,261.60455322265625,281.1334533691406,293.8511657714844,291.1037292480469,1.0,0.2322856783866882,0.7578085064888,0.7578085064888,1.0,1.0,-0.9668137431144714,0.4041822850704193,0.5626314878463745,0.1607290059328079,0.0,0.0,0.4687315821647644,45.41114807128906,31.0,15.766396522521973,-9753.5458984375,125.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,307.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.19921875,18000.0,0.0,0.0,0.2135616093873977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999916911125183,0.3999967277050018,-5.040649284637766e-06,0.0,0.0002167378843296,0.0,0.0,30.042478561401367,0.0,0.0,0.0,0.394492506980896,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711716562509536,-1759.2781982421875,304.1473693847656,0.6785505414009094,0.1226261407136917,0.1115685328841209,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4912738800048828,0.050000000745058,0.0489263050258159,293.19097900390625,297.1499938964844,293.1499938964844,0.0130962282419204,-548.6588134765625,303.6629638671875,0.4912738800048828,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088757395744324,-5935.220703125,304.12945556640625,0.9990000128746032,0.4283837974071502,0.376899242401123,293.31207275390625,297.1499938964844,293.1499938964844,0.0039802505634725,-1501.19482421875,296.45965576171875,0.4912738800048828,0.050000000745058,0.2320853173732757,291.1004943847656,291.1499938964844,263.4125061035156,261.60455322265625,281.1334533691406,293.8511657714844,291.1037292480469,1.0,0.2322856783866882,0.7578085064888,0.7578085064888,1.0,1.0,-0.9668137431144714,0.4041822850704193,0.5626314878463745,0.1607290059328079,0.0,0.0,0.4687315821647644,45.41114807128906,31.0,15.766396522521973,-9753.5458984375,125.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,307.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.19921875,18000.0,0.0,0.0,0.2135616093873977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999916911125183,0.3999967277050018,-5.040649284637766e-06,0.0,0.0002167378843296,0.0,0.0,30.042478561401367,0.0,0.0,0.0,0.394492506980896,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713938400149345,-1762.7725830078125,304.1478576660156,0.6879357099533081,0.123312160372734,0.1120761483907699,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4968959987163543,0.050000000745058,0.0488276705145835,293.1862487792969,297.1499938964844,293.1499938964844,0.0130101656541228,-546.112548828125,303.66326904296875,0.4968959987163543,0.050000000745058,0.0360639505088329,293.1936950683594,297.1499938964844,293.1499938964844,0.2963840961456299,-5733.91357421875,304.1573181152344,0.9990000128746032,0.4283430576324463,0.3642764091491699,293.3108825683594,297.1499938964844,293.1499938964844,0.0039260569028556,-1479.7576904296875,296.4261779785156,0.4968959987163543,0.050000000745058,0.2316174507141113,291.1335754394531,291.1499938964844,263.3851928710937,261.5861511230469,281.0997619628906,293.80303955078125,291.13824462890625,1.0,0.2264817208051681,0.7576115131378174,0.7576115131378174,1.0,1.0,-0.9515095353126526,0.3975761234760284,0.5539334416389465,0.1572351604700088,0.0,0.0,0.4688290059566498,42.73773193359375,34.0,41.75535202026367,-9692.9208984375,118.07718658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.373046875,18000.0,0.0,0.0,0.2157616168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033251702785492,0.4033302366733551,-5.071682608104311e-06,0.0,0.0002189706137869,0.0,0.0,30.515522003173828,0.0,0.0,0.0,0.3960107564926147,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713938400149345,-1762.7725830078125,304.1478576660156,0.6879357099533081,0.123312160372734,0.1120761483907699,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4968959987163543,0.050000000745058,0.0488276705145835,293.1862487792969,297.1499938964844,293.1499938964844,0.0130101656541228,-546.112548828125,303.66326904296875,0.4968959987163543,0.050000000745058,0.0360639505088329,293.1936950683594,297.1499938964844,293.1499938964844,0.2963840961456299,-5733.91357421875,304.1573181152344,0.9990000128746032,0.4283430576324463,0.3642764091491699,293.3108825683594,297.1499938964844,293.1499938964844,0.0039260569028556,-1479.7576904296875,296.4261779785156,0.4968959987163543,0.050000000745058,0.2316174507141113,291.1335754394531,291.1499938964844,263.3851928710937,261.5861511230469,281.0997619628906,293.80303955078125,291.13824462890625,1.0,0.2264817208051681,0.7576115131378174,0.7576115131378174,1.0,1.0,-0.9515095353126526,0.3975761234760284,0.5539334416389465,0.1572351604700088,0.0,0.0,0.4688290059566498,42.73773193359375,34.0,41.75535202026367,-9692.9208984375,118.07718658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.373046875,18000.0,0.0,0.0,0.2157616168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033251702785492,0.4033302366733551,-5.071682608104311e-06,0.0,0.0002189706137869,0.0,0.0,30.515522003173828,0.0,0.0,0.0,0.3960107564926147,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716361328959465,-1766.8028564453125,304.1480407714844,0.6938807368278503,0.1238878667354583,0.1125371605157852,294.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5002685785293579,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129592828452587,-544.5364990234375,303.6648864746094,0.5002685785293579,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888351082801819,-5614.21435546875,304.1679992675781,0.9990000128746032,0.4299562871456146,0.3570461571216583,293.30963134765625,297.1499938964844,293.1499938964844,0.0038851941935718,-1463.68505859375,296.3998107910156,0.5002685785293579,0.050000000745058,0.2313567101955413,291.1584777832031,291.1499938964844,263.3637390136719,261.5717163085937,281.0604553222656,293.7452697753906,291.16064453125,1.0,0.2236451357603073,0.7574539184570312,0.7574539184570312,1.0,1.0,-0.9429528117179872,0.3939114809036255,0.5490413308143616,0.1552067250013351,0.0,0.0,0.4657966494560241,41.24672317504883,34.0,34.71989822387695,-9630.931640625,113.75685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.681640625,18000.0,0.0,0.0,0.2171730995178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003155827522278,0.4003206491470337,-5.069611233921023e-06,0.0,0.0002204030897701,0.0,0.0,30.225561141967773,0.0,0.0,0.0,0.3950914144515991,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717247053980827,-1768.36767578125,304.14801025390625,0.6950179934501648,0.1240348145365715,0.1126585453748703,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5008683800697327,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129531379789114,-544.3458862304688,303.6653747558594,0.5008683800697327,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875366806983948,-5593.85302734375,304.16912841796875,0.9990000128746032,0.430370032787323,0.3557900786399841,293.30926513671875,297.1499938964844,293.1499938964844,0.003875954542309,-1460.2078857421875,296.3914489746094,0.5008683800697327,0.050000000745058,0.231311947107315,291.161376953125,291.1499938964844,263.3584289550781,261.56817626953125,281.05133056640625,293.7324523925781,291.1626892089844,1.0,0.2231303304433822,0.7574145197868347,0.7574145197868347,1.0,1.0,-0.9415171146392822,0.3932971954345703,0.5482199192047119,0.1548606306314468,0.0,0.0,0.4651427865028381,40.99111175537109,37.0,29.11183357238769,-9618.0654296875,113.02976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,306.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5859375,18000.0,0.0,0.0,0.2174669057130813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992755711078644,0.3992806375026703,-5.066171979706269e-06,0.0,0.000220701273065,0.0,0.0,30.11129379272461,0.0,0.0,0.0,0.3947344720363617,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0719830244779586,-1773.00732421875,304.1478881835937,0.6973965167999268,0.1244092881679534,0.112973153591156,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5020361542701721,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129462340846657,-544.12451171875,303.6668701171875,0.5020361542701721,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850540578365326,-5555.32275390625,304.1701354980469,0.9990000128746032,0.4313431084156036,0.3533709645271301,293.30828857421875,297.1499938964844,293.1499938964844,0.0038543639238923,-1452.280029296875,296.3681030273437,0.5020361542701721,0.050000000745058,0.231226161122322,291.1640625,291.1499938964844,263.3453063964844,261.5594177246094,281.0301818847656,293.7039489746094,291.16412353515625,1.0,0.2221606075763702,0.7573160529136658,0.7573160529136658,1.0,1.0,-0.9388497471809388,0.3921592235565185,0.5466905236244202,0.1541983634233474,0.0,0.0,0.4639124572277069,40.50205612182617,37.0,16.074373245239258,-9596.2587890625,111.66139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,306.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.2180996239185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970981240272522,0.3971031606197357,-5.0565322453621775e-06,0.0,0.0002213433908764,0.0,0.0,29.860002517700195,0.0,0.0,0.0,0.3939381539821625,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722731277346611,-1778.265380859375,304.14776611328125,0.6991618275642395,0.1247933730483055,0.1133032143115997,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5027605891227722,0.050000000745058,0.0487341582775116,293.1761779785156,297.1499938964844,293.1499938964844,0.0129473395645618,-544.1273803710938,303.6688537597656,0.5027605891227722,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835105061531067,-5531.91162109375,304.16925048828125,0.9990000128746032,0.4321806728839874,0.3518878817558288,293.3072204589844,297.1499938964844,293.1499938964844,0.003834527451545,-1445.1309814453125,296.34326171875,0.5027605891227722,0.050000000745058,0.2311738729476928,291.16357421875,291.1499938964844,263.3323974609375,261.5508117675781,281.0110778808594,293.68035888671875,291.1632080078125,1.0,0.2216022461652755,0.7573352456092834,0.7573352456092834,1.0,1.0,-0.9373793601989746,0.3915508091449737,0.5458285212516785,0.1538137346506118,0.0,0.0,0.4630478322505951,40.20517349243164,40.0,6.46741247177124,-9587.755859375,110.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,306.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.4765625,18000.0,0.0,0.0,0.2186060845851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955236971378326,0.3955287337303161,-5.0479166020522825e-06,0.0,0.0002218573790742,0.0,0.0,29.67041778564453,0.0,0.0,0.0,0.3933223187923431,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729134008288383,-1789.9376220703125,304.1474304199219,0.7010314464569092,0.1255829185247421,0.114002838730812,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5029993057250977,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129666831344366,-544.5806884765625,303.67449951171875,0.5029993057250977,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828734219074249,-5524.1923828125,304.1637878417969,0.9990000128746032,0.4332888424396515,0.3514021635055542,293.30499267578125,297.1499938964844,293.1499938964844,0.0037978023756295,-1432.0911865234375,296.2919616699219,0.5029993057250977,0.050000000745058,0.2311567962169647,291.1585388183594,291.1499938964844,263.30731201171875,261.5342712402344,280.97979736328125,293.6470031738281,291.1575622558594,1.0,0.2215737998485565,0.7573736310005188,0.7573736310005188,1.0,1.0,-0.9376068115234376,0.3916974067687988,0.5459094047546387,0.1537500172853469,0.0,0.0,0.4621979594230652,40.11415863037109,43.0,-5.644598007202148,-9599.978515625,110.77102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,307.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.2193248569965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936865925788879,0.3936916291713714,-5.036217771703377e-06,0.0,0.0002225868374807,0.0,0.0,29.441484451293945,0.0,0.0,0.0,0.3925706744194031,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729134008288383,-1789.9376220703125,304.1474304199219,0.7010314464569092,0.1255829185247421,0.114002838730812,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5029993057250977,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129666831344366,-544.5806884765625,303.67449951171875,0.5029993057250977,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828734219074249,-5524.1923828125,304.1637878417969,0.9990000128746032,0.4332888424396515,0.3514021635055542,293.30499267578125,297.1499938964844,293.1499938964844,0.0037978023756295,-1432.0911865234375,296.2919616699219,0.5029993057250977,0.050000000745058,0.2311567962169647,291.1585388183594,291.1499938964844,263.30731201171875,261.5342712402344,280.97979736328125,293.6470031738281,291.1575622558594,1.0,0.2215737998485565,0.7573736310005188,0.7573736310005188,1.0,1.0,-0.9376068115234376,0.3916974067687988,0.5459094047546387,0.1537500172853469,0.0,0.0,0.4621979594230652,40.11415863037109,43.0,-5.644598007202148,-9599.978515625,110.77102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,307.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.2193248569965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936865925788879,0.3936916291713714,-5.036217771703377e-06,0.0,0.0002225868374807,0.0,0.0,29.441484451293945,0.0,0.0,0.0,0.3925706744194031,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736093148589134,-1802.6904296875,304.1471252441406,0.7009984850883484,0.1263853311538696,0.1147380247712135,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5018688440322876,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130047928541898,-545.5122680664062,303.68218994140625,0.5018688440322876,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850472331047058,-5560.8662109375,304.1555480957031,0.9990000128746032,0.4335119426250458,0.3537153303623199,293.30279541015625,297.1499938964844,293.1499938964844,0.0037639185320585,-1420.2525634765625,296.23895263671875,0.5018688440322876,0.050000000745058,0.2312383353710174,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.95709228515625,293.6297302246094,291.1484375,1.0,0.2227717936038971,0.7574120163917542,0.7574120163917542,1.0,1.0,-0.9413981437683104,0.3933707773685455,0.5480273962020874,0.1544918417930603,0.0,0.0,0.462805300951004,40.589969635009766,46.0,-11.87503433227539,-9645.09765625,112.3615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,307.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.2197983115911483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938030302524566,0.3938080668449402,-5.032671651861165e-06,0.0,0.0002230673417216,0.0,0.0,29.43364715576172,0.0,0.0,0.0,0.3925451934337616,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736093148589134,-1802.6904296875,304.1471252441406,0.7009984850883484,0.1263853311538696,0.1147380247712135,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5018688440322876,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130047928541898,-545.5122680664062,303.68218994140625,0.5018688440322876,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850472331047058,-5560.8662109375,304.1555480957031,0.9990000128746032,0.4335119426250458,0.3537153303623199,293.30279541015625,297.1499938964844,293.1499938964844,0.0037639185320585,-1420.2525634765625,296.23895263671875,0.5018688440322876,0.050000000745058,0.2312383353710174,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.95709228515625,293.6297302246094,291.1484375,1.0,0.2227717936038971,0.7574120163917542,0.7574120163917542,1.0,1.0,-0.9413981437683104,0.3933707773685455,0.5480273962020874,0.1544918417930603,0.0,0.0,0.462805300951004,40.589969635009766,46.0,-11.87503433227539,-9645.09765625,112.3615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,307.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.2197983115911483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938030302524566,0.3938080668449402,-5.032671651861165e-06,0.0,0.0002230673417216,0.0,0.0,29.43364715576172,0.0,0.0,0.0,0.3925451934337616,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743267908692359,-1815.86962890625,304.1468811035156,0.6994215250015259,0.1271839886903762,0.1154897436499595,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4996725618839264,0.050000000745058,0.048782180994749,293.1598205566406,297.1499938964844,293.1499938964844,0.0130563331767916,-546.757568359375,303.6916198730469,0.4996725618839264,0.050000000745058,0.0360303521156311,293.1591491699219,297.1499938964844,293.1499938964844,0.2895232141017914,-5633.30419921875,304.146240234375,0.9990000128746032,0.4327870905399322,0.3583031594753265,293.3008117675781,297.1499938964844,293.1499938964844,0.0037317092064768,-1409.050537109375,296.18536376953125,0.4996725618839264,0.050000000745058,0.2314016669988632,291.13970947265625,291.1499938964844,263.2607116699219,261.5042724609375,280.9423828125,293.6259765625,291.1384582519531,1.0,0.2249666452407837,0.7573217153549194,0.7573217153549194,1.0,1.0,-0.9480738043785096,0.3962602913379669,0.5518134832382202,0.1558879315853119,0.0,0.0,0.4648455679416656,41.53561019897461,49.0,-13.76783847808838,-9716.78125,115.3621597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.701171875,18000.0,0.0,0.0,0.2202140837907791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960194885730743,0.3960245251655578,-5.0384560381644405e-06,0.0,0.0002234893036074,0.0,0.0,29.666318893432617,0.0,0.0,0.0,0.3933070003986358,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743267908692359,-1815.86962890625,304.1468811035156,0.6994215250015259,0.1271839886903762,0.1154897436499595,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4996725618839264,0.050000000745058,0.048782180994749,293.1598205566406,297.1499938964844,293.1499938964844,0.0130563331767916,-546.757568359375,303.6916198730469,0.4996725618839264,0.050000000745058,0.0360303521156311,293.1591491699219,297.1499938964844,293.1499938964844,0.2895232141017914,-5633.30419921875,304.146240234375,0.9990000128746032,0.4327870905399322,0.3583031594753265,293.3008117675781,297.1499938964844,293.1499938964844,0.0037317092064768,-1409.050537109375,296.18536376953125,0.4996725618839264,0.050000000745058,0.2314016669988632,291.13970947265625,291.1499938964844,263.2607116699219,261.5042724609375,280.9423828125,293.6259765625,291.1384582519531,1.0,0.2249666452407837,0.7573217153549194,0.7573217153549194,1.0,1.0,-0.9480738043785096,0.3962602913379669,0.5518134832382202,0.1558879315853119,0.0,0.0,0.4648455679416656,41.53561019897461,49.0,-13.76783847808838,-9716.78125,115.3621597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.701171875,18000.0,0.0,0.0,0.2202140837907791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960194885730743,0.3960245251655578,-5.0384560381644405e-06,0.0,0.0002234893036074,0.0,0.0,29.666318893432617,0.0,0.0,0.0,0.3933070003986358,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750439912080764,-1829.0592041015625,304.146728515625,0.6966282725334167,0.1279665529727935,0.1162433102726936,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4966887831687927,0.050000000745058,0.0488311573863029,293.15447998046875,297.1499938964844,293.1499938964844,0.0131179923191666,-548.2184448242188,303.7026062011719,0.4966887831687927,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958889603614807,-5734.505859375,304.13690185546875,0.9990000128746032,0.4311040341854095,0.3647295236587524,293.2991027832031,297.1499938964844,293.1499938964844,0.0037005227059125,-1398.178466796875,296.1318054199219,0.4966887831687927,0.050000000745058,0.2316339910030365,291.1300354003906,291.1499938964844,263.2395935058594,261.4911804199219,280.9345397949219,293.63385009765625,291.1288452148437,1.0,0.2279689311981201,0.7572314143180847,0.7572314143180847,1.0,1.0,-0.9570715427398682,0.4001387059688568,0.556932806968689,0.1578416377305984,0.0,0.0,0.4681646823883056,42.87718963623047,52.0,-13.572312355041504,-9808.1923828125,119.57229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.107421875,18000.0,0.0,0.0,0.2207481265068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001652300357818,0.4001702666282654,-5.0534117690403946e-06,0.0,0.0002240312751382,0.0,0.0,30.12596702575684,0.0,0.0,0.0,0.3948109149932861,4.0,0.0,1.0
