time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750439912080764,-1829.0592041015625,304.146728515625,0.6966282725334167,0.1279665529727935,0.1162433102726936,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4966887831687927,0.050000000745058,0.0488311573863029,293.15447998046875,297.1499938964844,293.1499938964844,0.0131179923191666,-548.2184448242188,303.7026062011719,0.4966887831687927,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958889603614807,-5734.505859375,304.13690185546875,0.9990000128746032,0.4311040341854095,0.3647295236587524,293.2991027832031,297.1499938964844,293.1499938964844,0.0037005227059125,-1398.178466796875,296.1318054199219,0.4966887831687927,0.050000000745058,0.2316339910030365,291.1300354003906,291.1499938964844,263.2395935058594,261.4911804199219,280.9345397949219,293.63385009765625,291.1288452148437,1.0,0.2279689311981201,0.7572314143180847,0.7572314143180847,1.0,1.0,-0.9570715427398682,0.4001387059688568,0.556932806968689,0.1578416377305984,0.0,0.0,0.4681646823883056,42.87718963623047,52.0,-13.572312355041504,-9808.1923828125,119.57229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.107421875,18000.0,0.0,0.0,0.2207481265068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001652300357818,0.4001702666282654,-5.0534117690403946e-06,0.0,0.0002240312751382,0.0,0.0,30.12596702575684,0.0,0.0,0.0,0.3948109149932861,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753986462950706,-1835.5860595703125,304.1466979980469,0.6948709487915039,0.1283492594957351,0.1166175082325935,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131520386785268,-549.0135498046875,303.7086181640625,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996700406074524,-5794.0244140625,304.1324157714844,0.9990000128746032,0.4299100041389465,0.3685120344161987,293.2983703613281,297.1499938964844,293.1499938964844,0.0036851486656814,-1392.79931640625,296.10504150390625,0.4949766993522644,0.050000000745058,0.2317726612091064,291.1254272460937,291.1499938964844,263.22967529296875,261.4851989746094,280.9330444335937,293.6417236328125,291.12432861328125,1.0,0.2297209799289703,0.757186233997345,0.757186233997345,1.0,1.0,-0.9622876048088074,0.4023827016353607,0.5599048733711243,0.1589979231357574,0.0,0.0,0.4702640771865845,43.67703628540039,52.0,-13.075447082519531,-9859.654296875,122.08002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,307.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.654296875,18000.0,0.0,0.0,0.2211066633462906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029171466827392,0.4029222130775451,-5.064200195192825e-06,0.0,0.0002243951603304,0.0,0.0,30.43777656555176,0.0,0.0,0.0,0.3958284556865692,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757489427924156,-1842.034423828125,304.1466369628906,0.6929210424423218,0.1287254840135574,0.116988755762577,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4931508004665375,0.050000000745058,0.0488924458622932,293.1493530273437,297.1499938964844,293.1499938964844,0.0131879299879074,-549.8431396484375,303.7149658203125,0.4931508004665375,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037941753864288,-5858.55224609375,304.12811279296875,0.9990000128746032,0.4284884631633758,0.3726153969764709,293.2977294921875,297.1499938964844,293.1499938964844,0.0036698943004012,-1387.444091796875,296.0783386230469,0.4931508004665375,0.050000000745058,0.2319247126579284,291.1211242675781,291.1499938964844,263.2202453613281,261.4796142578125,280.9332580566406,293.652099609375,291.1201171875,1.0,0.2316149771213531,0.7570900321006775,0.7570900321006775,1.0,1.0,-0.967907190322876,0.4047918319702148,0.5631153583526611,0.1602526903152465,0.0,0.0,0.4726243913173675,44.553497314453125,40.0,-12.356719017028809,-9914.1298828125,124.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,307.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.5,18000.0,0.0,0.0,0.2215470671653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060909748077392,0.4060960412025451,-5.077134119346738e-06,0.0,0.0002248421078547,0.0,0.0,30.802207946777344,0.0,0.0,0.0,0.3970143496990204,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762906968593597,-1851.8280029296875,304.1468811035156,0.6966620087623596,0.1295055449008941,0.1176531612873077,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4947118759155273,0.050000000745058,0.0488649606704711,293.1441650390625,297.1499938964844,293.1499938964844,0.0132062882184982,-549.9908447265625,303.7297668457031,0.4947118759155273,0.050000000745058,0.0360914953052997,293.18365478515625,297.1499938964844,293.1499938964844,0.3007689118385315,-5807.17431640625,304.1410522460937,0.9990000128746032,0.4264661371707916,0.3691028356552124,293.2964172363281,297.1499938964844,293.1499938964844,0.0036321119405329,-1373.330810546875,296.0326232910156,0.4947118759155273,0.050000000745058,0.2317943423986435,291.12432861328125,291.1499938964844,263.2027893066406,261.4696960449219,280.92742919921875,293.6525573730469,291.12725830078125,1.0,0.2296378761529922,0.7568975687026978,0.7568975687026978,1.0,1.0,-0.96428245306015,0.4032076299190521,0.5610748529434204,0.1594040542840957,0.0,0.0,0.4762133955955505,43.8160400390625,28.0,12.998634338378906,-9946.58203125,122.77053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,307.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.294921875,18000.0,0.0,0.0,0.2226044833660125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125403761863708,0.4125454723834991,-5.108003279019613e-06,0.0,0.0002259152533952,0.0,0.0,31.57512664794922,0.0,0.0,0.0,0.3994747400283813,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762906968593597,-1851.8280029296875,304.1468811035156,0.6966620087623596,0.1295055449008941,0.1176531612873077,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4947118759155273,0.050000000745058,0.0488649606704711,293.1441650390625,297.1499938964844,293.1499938964844,0.0132062882184982,-549.9908447265625,303.7297668457031,0.4947118759155273,0.050000000745058,0.0360914953052997,293.18365478515625,297.1499938964844,293.1499938964844,0.3007689118385315,-5807.17431640625,304.1410522460937,0.9990000128746032,0.4264661371707916,0.3691028356552124,293.2964172363281,297.1499938964844,293.1499938964844,0.0036321119405329,-1373.330810546875,296.0326232910156,0.4947118759155273,0.050000000745058,0.2317943423986435,291.12432861328125,291.1499938964844,263.2027893066406,261.4696960449219,280.92742919921875,293.6525573730469,291.12725830078125,1.0,0.2296378761529922,0.7568975687026978,0.7568975687026978,1.0,1.0,-0.96428245306015,0.4032076299190521,0.5610748529434204,0.1594040542840957,0.0,0.0,0.4762133955955505,43.8160400390625,28.0,12.998634338378906,-9946.58203125,122.77053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,307.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.294921875,18000.0,0.0,0.0,0.2226044833660125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125403761863708,0.4125454723834991,-5.108003279019613e-06,0.0,0.0002259152533952,0.0,0.0,31.57512664794922,0.0,0.0,0.0,0.3994747400283813,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766182392835617,-1857.3302001953125,304.1473693847656,0.7075862884521484,0.1303352117538452,0.1182844042778015,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5011991262435913,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131620010361075,-548.2376098632812,303.7481384277344,0.5011991262435913,0.050000000745058,0.0360125377774238,293.1739807128906,297.1499938964844,293.1499938964844,0.2869109213352203,-5584.7236328125,304.1673278808594,0.9990000128746032,0.4275392591953277,0.3551010489463806,293.2948913574219,297.1499938964844,293.1499938964844,0.003584740916267,-1354.3226318359375,296.0053100585937,0.5011991262435913,0.050000000745058,0.2312872558832168,291.15509033203125,291.1499938964844,263.1875,261.461669921875,280.895751953125,293.600341796875,291.1595153808594,1.0,0.2232637703418731,0.756705105304718,0.756705105304718,1.0,1.0,-0.9474071860313416,0.3959656953811645,0.551441490650177,0.1554714888334274,0.0,0.0,0.4735990464687347,40.91423034667969,31.0,38.66370391845703,-9861.9443359375,114.21054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.2234869301319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117886424064636,0.4117937684059143,-5.119957222632365e-06,0.0,0.0002268108219141,0.0,0.0,31.56914329528809,0.0,0.0,0.0,0.39942067861557,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766182392835617,-1857.3302001953125,304.1473693847656,0.7075862884521484,0.1303352117538452,0.1182844042778015,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5011991262435913,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131620010361075,-548.2376098632812,303.7481384277344,0.5011991262435913,0.050000000745058,0.0360125377774238,293.1739807128906,297.1499938964844,293.1499938964844,0.2869109213352203,-5584.7236328125,304.1673278808594,0.9990000128746032,0.4275392591953277,0.3551010489463806,293.2948913574219,297.1499938964844,293.1499938964844,0.003584740916267,-1354.3226318359375,296.0053100585937,0.5011991262435913,0.050000000745058,0.2312872558832168,291.15509033203125,291.1499938964844,263.1875,261.461669921875,280.895751953125,293.600341796875,291.1595153808594,1.0,0.2232637703418731,0.756705105304718,0.756705105304718,1.0,1.0,-0.9474071860313416,0.3959656953811645,0.551441490650177,0.1554714888334274,0.0,0.0,0.4735990464687347,40.91423034667969,31.0,38.66370391845703,-9861.9443359375,114.21054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.2234869301319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117886424064636,0.4117937684059143,-5.119957222632365e-06,0.0,0.0002268108219141,0.0,0.0,31.56914329528809,0.0,0.0,0.0,0.39942067861557,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770480707287788,-1864.8511962890625,304.14752197265625,0.7156211733818054,0.1311915963888168,0.1189824268221855,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5059850811958313,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.0131481364369392,-547.289794921875,303.7685852050781,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1550598144531,297.1499938964844,293.1499938964844,0.2769369781017303,-5426.97705078125,304.1776733398437,0.9990000128746032,0.4307698011398315,0.3454498648643493,293.2929382324219,297.1499938964844,293.1499938964844,0.0035408849362283,-1336.9903564453125,295.97662353515625,0.5059850811958313,0.050000000745058,0.2309492379426956,291.1806335449219,291.1499938964844,263.1745300292969,261.4556579589844,280.8515625,293.5287475585937,291.181640625,1.0,0.2194356471300125,0.7566612362861633,0.7566612362861633,1.0,1.0,-0.936102032661438,0.3911632895469665,0.5449387431144714,0.1527820527553558,0.0,0.0,0.4674888849258423,38.97897720336914,34.0,25.7950439453125,-9763.740234375,108.63553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.2237458229064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403960257768631,0.4039653539657593,-5.095658252685098e-06,0.0,0.0002270735712954,0.0,0.0,30.70257377624512,0.0,0.0,0.0,0.3966609835624695,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770480707287788,-1864.8511962890625,304.14752197265625,0.7156211733818054,0.1311915963888168,0.1189824268221855,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5059850811958313,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.0131481364369392,-547.289794921875,303.7685852050781,0.5059850811958313,0.050000000745058,0.0359599068760871,293.1550598144531,297.1499938964844,293.1499938964844,0.2769369781017303,-5426.97705078125,304.1776733398437,0.9990000128746032,0.4307698011398315,0.3454498648643493,293.2929382324219,297.1499938964844,293.1499938964844,0.0035408849362283,-1336.9903564453125,295.97662353515625,0.5059850811958313,0.050000000745058,0.2309492379426956,291.1806335449219,291.1499938964844,263.1745300292969,261.4556579589844,280.8515625,293.5287475585937,291.181640625,1.0,0.2194356471300125,0.7566612362861633,0.7566612362861633,1.0,1.0,-0.936102032661438,0.3911632895469665,0.5449387431144714,0.1527820527553558,0.0,0.0,0.4674888849258423,38.97897720336914,34.0,25.7950439453125,-9763.740234375,108.63553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.2237458229064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403960257768631,0.4039653539657593,-5.095658252685098e-06,0.0,0.0002270735712954,0.0,0.0,30.70257377624512,0.0,0.0,0.0,0.3966609835624695,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777009651064872,-1876.8602294921875,304.1472473144531,0.7203308939933777,0.1320766657590866,0.1197363138198852,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.508519172668457,0.050000000745058,0.0486515499651432,293.1271667480469,297.1499938964844,293.1499938964844,0.0131878508254885,-547.9304809570312,303.7905578613281,0.508519172668457,0.050000000745058,0.0359338708221912,293.1394958496094,297.1499938964844,293.1499938964844,0.2719756066799164,-5350.50390625,304.176513671875,0.9990000128746032,0.433811217546463,0.3405747413635254,293.2905578613281,297.1499938964844,293.1499938964844,0.0035054720938205,-1324.029052734375,295.93328857421875,0.508519172668457,0.050000000745058,0.2307820171117782,291.179931640625,291.1499938964844,263.1640930175781,261.451904296875,280.8182678222656,293.47711181640625,291.1791381835937,1.0,0.217509388923645,0.7566174268722534,0.7566174268722534,1.0,1.0,-0.930879771709442,0.3889549970626831,0.541924774646759,0.1515135169029235,0.0,0.0,0.4633937478065491,38.0258674621582,37.0,2.317949056625366,-9710.37890625,106.00542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.990234375,18000.0,0.0,0.0,0.2233942598104477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970196843147278,0.3970247507095337,-5.061159754404798e-06,0.0,0.0002267167874379,0.0,0.0,29.8770809173584,0.0,0.0,0.0,0.3940064013004303,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777009651064872,-1876.8602294921875,304.1472473144531,0.7203308939933777,0.1320766657590866,0.1197363138198852,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.508519172668457,0.050000000745058,0.0486515499651432,293.1271667480469,297.1499938964844,293.1499938964844,0.0131878508254885,-547.9304809570312,303.7905578613281,0.508519172668457,0.050000000745058,0.0359338708221912,293.1394958496094,297.1499938964844,293.1499938964844,0.2719756066799164,-5350.50390625,304.176513671875,0.9990000128746032,0.433811217546463,0.3405747413635254,293.2905578613281,297.1499938964844,293.1499938964844,0.0035054720938205,-1324.029052734375,295.93328857421875,0.508519172668457,0.050000000745058,0.2307820171117782,291.179931640625,291.1499938964844,263.1640930175781,261.451904296875,280.8182678222656,293.47711181640625,291.1791381835937,1.0,0.217509388923645,0.7566174268722534,0.7566174268722534,1.0,1.0,-0.930879771709442,0.3889549970626831,0.541924774646759,0.1515135169029235,0.0,0.0,0.4633937478065491,38.0258674621582,37.0,2.317949056625366,-9710.37890625,106.00542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.990234375,18000.0,0.0,0.0,0.2233942598104477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970196843147278,0.3970247507095337,-5.061159754404798e-06,0.0,0.0002267167874379,0.0,0.0,29.8770809173584,0.0,0.0,0.0,0.3940064013004303,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780642107129097,-1883.5892333984373,304.1470947265625,0.721777081489563,0.1325293630361557,0.1201329827308654,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5090743899345398,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132180480286479,-548.5224609375,303.8022766113281,0.5090743899345398,0.050000000745058,0.0359283275902271,293.1336975097656,297.1499938964844,293.1499938964844,0.2708708345890045,-5334.38623046875,304.1737060546875,0.9990000128746032,0.4350791275501251,0.3395277261734009,293.289306640625,297.1499938964844,293.1499938964844,0.0034895895514637,-1318.3551025390625,295.91015625,0.5090743899345398,0.050000000745058,0.2307464033365249,291.1764221191406,291.1499938964844,263.1598815917969,261.4508972167969,280.80596923828125,293.4589233398437,291.17529296875,1.0,0.2171545475721359,0.7565954923629761,0.7565954923629761,1.0,1.0,-0.930040180683136,0.3886065483093261,0.541433572769165,0.1512855142354965,0.0,0.0,0.461980253458023,37.82565307617188,37.0,-4.78233003616333,-9701.19140625,105.51068115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.212890625,18000.0,0.0,0.0,0.2230567783117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945778310298919,0.3945828676223755,-5.047647391620558e-06,0.0,0.0002263742790091,0.0,0.0,29.58243751525879,0.0,0.0,0.0,0.3930409252643585,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784443467855453,-1890.6512451171875,304.1469421386719,0.7226937413215637,0.1329855769872665,0.1205395460128784,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5091978311538696,0.050000000745058,0.0486423857510089,293.1212463378906,297.1499938964844,293.1499938964844,0.013253791257739,-549.2529296875,303.81451416015625,0.5091978311538696,0.050000000745058,0.0359271019697189,293.12939453125,297.1499938964844,293.1499938964844,0.2705743610858917,-5331.1826171875,304.169921875,0.9990000128746032,0.4361322522163391,0.3392959535121918,293.2880249023437,297.1499938964844,293.1499938964844,0.0034744571894407,-1313.0115966796875,295.886474609375,0.5091978311538696,0.050000000745058,0.2307385355234146,291.17169189453125,291.1499938964844,263.1564025878906,261.4505310058594,280.7962951660156,293.4454040527344,291.1702880859375,1.0,0.2171554565429687,0.7565985918045044,0.7565985918045044,1.0,1.0,-0.9302363991737366,0.3887019455432892,0.541534423828125,0.1512994915246963,0.0,0.0,0.4610022604465484,37.78521728515625,40.0,-10.123712539672852,-9701.134765625,105.48828887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,307.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28515625,18000.0,0.0,0.0,0.2226513177156448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927298784255981,0.3927349150180816,-5.036849415773759e-06,0.0,0.0002259627945022,0.0,0.0,29.357566833496094,0.0,0.0,0.0,0.3923024237155914,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792387947440147,-1905.4556884765625,304.1466369628906,0.7231262922286987,0.1338975131511688,0.1213705912232399,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5083051919937134,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133393798023462,-551.0545043945312,303.8402404785156,0.5083051919937134,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721326947212219,-5358.90234375,304.16064453125,0.9990000128746032,0.4375236630439758,0.3409801423549652,293.2855529785156,297.1499938964844,293.1499938964844,0.0034460923634469,-1303.1376953125,295.8377380371094,0.5083051919937134,0.050000000745058,0.2307958155870437,291.1595458984375,291.1499938964844,263.1516418457031,261.45172119140625,280.784423828125,293.4306945800781,291.1578063964844,1.0,0.2180930525064468,0.7566048502922058,0.7566048502922058,1.0,1.0,-0.9333480000495912,0.3900479674339294,0.5433000326156616,0.1519629210233688,0.0,0.0,0.4605215191841125,38.12507629394531,43.0,-16.495962142944336,-9726.4111328125,106.68797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22998046875,307.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.19140625,18000.0,0.0,0.0,0.2217576950788498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910594582557678,0.3910644650459289,-5.023914582125144e-06,0.0,0.0002250558754894,0.0,0.0,29.13870620727539,0.0,0.0,0.0,0.3915809392929077,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792387947440147,-1905.4556884765625,304.1466369628906,0.7231262922286987,0.1338975131511688,0.1213705912232399,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5083051919937134,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133393798023462,-551.0545043945312,303.8402404785156,0.5083051919937134,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721326947212219,-5358.90234375,304.16064453125,0.9990000128746032,0.4375236630439758,0.3409801423549652,293.2855529785156,297.1499938964844,293.1499938964844,0.0034460923634469,-1303.1376953125,295.8377380371094,0.5083051919937134,0.050000000745058,0.2307958155870437,291.1595458984375,291.1499938964844,263.1516418457031,261.45172119140625,280.784423828125,293.4306945800781,291.1578063964844,1.0,0.2180930525064468,0.7566048502922058,0.7566048502922058,1.0,1.0,-0.9333480000495912,0.3900479674339294,0.5433000326156616,0.1519629210233688,0.0,0.0,0.4605215191841125,38.12507629394531,43.0,-16.495962142944336,-9726.4111328125,106.68797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22998046875,307.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.19140625,18000.0,0.0,0.0,0.2217576950788498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910594582557678,0.3910644650459289,-5.023914582125144e-06,0.0,0.0002250558754894,0.0,0.0,29.13870620727539,0.0,0.0,0.0,0.3915809392929077,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800460651516914,-1920.526611328125,304.1464233398437,0.721972644329071,0.134793221950531,0.1222079470753669,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5061676502227783,0.050000000745058,0.0486842021346092,293.1098022460937,297.1499938964844,293.1499938964844,0.0134389344602823,-553.158935546875,303.867431640625,0.5061676502227783,0.050000000745058,0.0359579846262931,293.1264343261719,297.1499938964844,293.1499938964844,0.276127278804779,-5424.8095703125,304.15045166015625,0.9990000128746032,0.437906414270401,0.3450931906700134,293.2833557128906,297.1499938964844,293.1499938964844,0.0034192213788628,-1293.8397216796875,295.78839111328125,0.5061676502227783,0.050000000745058,0.2309368997812271,291.1463317871094,291.1499938964844,263.1499938964844,261.4556884765625,280.78143310546875,293.4300537109375,291.1446533203125,1.0,0.2200884073972702,0.7566110491752625,0.7566110491752625,1.0,1.0,-0.9395200610160828,0.3926909565925598,0.5468291640281677,0.1533557027578354,0.0,0.0,0.4618989825248718,38.94766616821289,46.0,-18.21992301940918,-9780.27734375,109.32447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.2209526747465133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921062350273132,0.3921112716197967,-5.023150151828304e-06,0.0,0.0002242388727609,0.0,0.0,29.229772567749023,0.0,0.0,0.0,0.3918763995170593,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800460651516914,-1920.526611328125,304.1464233398437,0.721972644329071,0.134793221950531,0.1222079470753669,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5061676502227783,0.050000000745058,0.0486842021346092,293.1098022460937,297.1499938964844,293.1499938964844,0.0134389344602823,-553.158935546875,303.867431640625,0.5061676502227783,0.050000000745058,0.0359579846262931,293.1264343261719,297.1499938964844,293.1499938964844,0.276127278804779,-5424.8095703125,304.15045166015625,0.9990000128746032,0.437906414270401,0.3450931906700134,293.2833557128906,297.1499938964844,293.1499938964844,0.0034192213788628,-1293.8397216796875,295.78839111328125,0.5061676502227783,0.050000000745058,0.2309368997812271,291.1463317871094,291.1499938964844,263.1499938964844,261.4556884765625,280.78143310546875,293.4300537109375,291.1446533203125,1.0,0.2200884073972702,0.7566110491752625,0.7566110491752625,1.0,1.0,-0.9395200610160828,0.3926909565925598,0.5468291640281677,0.1533557027578354,0.0,0.0,0.4618989825248718,38.94766616821289,46.0,-18.21992301940918,-9780.27734375,109.32447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.2209526747465133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921062350273132,0.3921112716197967,-5.023150151828304e-06,0.0,0.0002242388727609,0.0,0.0,29.229772567749023,0.0,0.0,0.0,0.3918763995170593,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808796808123588,-1936.09912109375,304.1462097167969,0.7196353673934937,0.1357440948486328,0.1230814829468727,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5031170845031738,0.050000000745058,0.0487287417054176,293.1039733886719,297.1499938964844,293.1499938964844,0.0135530801489949,-555.5310668945312,303.89715576171875,0.5031170845031738,0.050000000745058,0.0359908826649189,293.13214111328125,297.1499938964844,293.1499938964844,0.2821090221405029,-5521.2861328125,304.1403503417969,0.9990000128746032,0.4373551309108734,0.3511626422405243,293.281005859375,297.1499938964844,293.1499938964844,0.0033943988382816,-1285.2510986328125,295.740478515625,0.5031170845031738,0.050000000745058,0.2311481833457946,291.1337280273437,291.1499938964844,263.1499938964844,261.4610900878906,280.78594970703125,293.44097900390625,291.1321716308594,1.0,0.2229437530040741,0.7564947009086609,0.7564947009086609,1.0,1.0,-0.9481989741325378,0.3963795304298401,0.5518194437026978,0.1553480625152588,0.0,0.0,0.4649213850498199,40.17478561401367,49.0,-17.621431350708008,-9855.90625,113.1952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,307.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.912109375,18000.0,0.0,0.0,0.2204491645097732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956103026866913,0.3956153392791748,-5.0339340305072255e-06,0.0,0.0002237278677057,0.0,0.0,29.605228424072266,0.0,0.0,0.0,0.3931077718734741,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808796808123588,-1936.09912109375,304.1462097167969,0.7196353673934937,0.1357440948486328,0.1230814829468727,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5031170845031738,0.050000000745058,0.0487287417054176,293.1039733886719,297.1499938964844,293.1499938964844,0.0135530801489949,-555.5310668945312,303.89715576171875,0.5031170845031738,0.050000000745058,0.0359908826649189,293.13214111328125,297.1499938964844,293.1499938964844,0.2821090221405029,-5521.2861328125,304.1403503417969,0.9990000128746032,0.4373551309108734,0.3511626422405243,293.281005859375,297.1499938964844,293.1499938964844,0.0033943988382816,-1285.2510986328125,295.740478515625,0.5031170845031738,0.050000000745058,0.2311481833457946,291.1337280273437,291.1499938964844,263.1499938964844,261.4610900878906,280.78594970703125,293.44097900390625,291.1321716308594,1.0,0.2229437530040741,0.7564947009086609,0.7564947009086609,1.0,1.0,-0.9481989741325378,0.3963795304298401,0.5518194437026978,0.1553480625152588,0.0,0.0,0.4649213850498199,40.17478561401367,49.0,-17.621431350708008,-9855.90625,113.1952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,307.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.912109375,18000.0,0.0,0.0,0.2204491645097732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956103026866913,0.3956153392791748,-5.0339340305072255e-06,0.0,0.0002237278677057,0.0,0.0,29.605228424072266,0.0,0.0,0.0,0.3931077718734741,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817836746573448,-1952.991455078125,304.1459655761719,0.716499924659729,0.1367731690406799,0.1240462586283683,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4994430840015411,0.050000000745058,0.0487858094274997,293.0977478027344,297.1499938964844,293.1499938964844,0.0136817526072263,-558.1503295898438,303.93017578125,0.4994430840015411,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897164821624756,-5642.1884765625,304.13092041015625,0.9990000128746032,0.4359441995620727,0.3587892353534698,293.2782897949219,297.1499938964844,293.1499938964844,0.0033716796897351,-1277.3837890625,295.6949157714844,0.4994430840015411,0.050000000745058,0.2314188778400421,291.1220092773437,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.4622497558594,291.1206359863281,1.0,0.2264965325593948,0.7563783526420593,0.7563783526420593,1.0,1.0,-0.9589537382125854,0.4009501338005066,0.5580036044120789,0.1578535139560699,0.0,0.0,0.4694472551345825,41.74453353881836,52.0,-16.295936584472656,-9949.0830078125,118.15607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.939453125,18000.0,0.0,0.0,0.2204193472862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013872146606445,0.4013922810554504,-5.055607743997825e-06,0.0,0.0002236976142739,0.0,0.0,30.250444412231445,0.0,0.0,0.0,0.3952199220657348,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817836746573448,-1952.991455078125,304.1459655761719,0.716499924659729,0.1367731690406799,0.1240462586283683,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4994430840015411,0.050000000745058,0.0487858094274997,293.0977478027344,297.1499938964844,293.1499938964844,0.0136817526072263,-558.1503295898438,303.93017578125,0.4994430840015411,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897164821624756,-5642.1884765625,304.13092041015625,0.9990000128746032,0.4359441995620727,0.3587892353534698,293.2782897949219,297.1499938964844,293.1499938964844,0.0033716796897351,-1277.3837890625,295.6949157714844,0.4994430840015411,0.050000000745058,0.2314188778400421,291.1220092773437,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.4622497558594,291.1206359863281,1.0,0.2264965325593948,0.7563783526420593,0.7563783526420593,1.0,1.0,-0.9589537382125854,0.4009501338005066,0.5580036044120789,0.1578535139560699,0.0,0.0,0.4694472551345825,41.74453353881836,52.0,-16.295936584472656,-9949.0830078125,118.15607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.939453125,18000.0,0.0,0.0,0.2204193472862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013872146606445,0.4013922810554504,-5.055607743997825e-06,0.0,0.0002236976142739,0.0,0.0,30.250444412231445,0.0,0.0,0.0,0.3952199220657348,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822490751743316,-1961.6885986328125,304.1458435058594,0.7146720290184021,0.1373019963502884,0.124548316001892,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4974429309368133,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137509321793913,-559.53564453125,303.9477844238281,0.4974429309368133,0.050000000745058,0.0360571704804897,293.1471252441406,297.1499938964844,293.1499938964844,0.2940346002578735,-5710.1806640625,304.1265563964844,0.9990000128746032,0.434918463230133,0.3630844056606293,293.2768859863281,297.1499938964844,293.1499938964844,0.0033608980011194,-1273.6376953125,295.6729431152344,0.4974429309368133,0.050000000745058,0.2315738946199417,291.1166076660156,291.1499938964844,263.1499938964844,261.4691162109375,280.8031616210937,293.4765319824219,291.1153564453125,1.0,0.2284887284040451,0.7563201785087585,0.7563201785087585,1.0,1.0,-0.9649654030799866,0.403507649898529,0.5614577531814575,0.1592621803283691,0.0,0.0,0.4722170233726501,42.64236831665039,52.0,-15.363415718078612,-10001.125,121.00396728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.806640625,18000.0,0.0,0.0,0.220623031258583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050807654857635,0.4050858616828918,-5.070449788036058e-06,0.0,0.0002239043242298,0.0,0.0,30.67220497131348,0.0,0.0,0.0,0.3965947926044464,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827190950512886,-1970.4708251953125,304.145751953125,0.7126913666725159,0.1378373801708221,0.1250593513250351,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4953641891479492,0.050000000745058,0.0488536544144153,293.0912780761719,297.1499938964844,293.1499938964844,0.013822965323925,-560.9606323242188,303.9660339355469,0.4953641891479492,0.050000000745058,0.0360831432044506,293.1535949707031,297.1499938964844,293.1499938964844,0.2986455857753753,-5782.3583984375,304.1224365234375,0.9990000128746032,0.433685690164566,0.3676498234272003,293.2754211425781,297.1499938964844,293.1499938964844,0.0033504574093967,-1269.994873046875,295.65155029296875,0.4953641891479492,0.050000000745058,0.2317406982183456,291.11163330078125,291.1499938964844,263.1499938964844,261.4717712402344,280.8115234375,293.4931640625,291.1105041503906,1.0,0.230602353811264,0.7562136054039001,0.7562136054039001,1.0,1.0,-0.9713315367698668,0.4062127470970154,0.5651187896728516,0.1607518643140792,0.0,0.0,0.4752753376960754,43.60765838623047,55.0,-14.228422164916992,-10056.09765625,124.07674407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.125,18000.0,0.0,0.0,0.2209872752428054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092631042003631,0.4092682003974914,-5.087889348942554e-06,0.0,0.0002242739865323,0.0,0.0,31.15707969665528,0.0,0.0,0.0,0.3981691300868988,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836666896939277,-1988.1697998046875,304.1455993652344,0.708313524723053,0.1389236003160476,0.1261031329631805,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4910269379615783,0.050000000745058,0.048930749297142,293.0847473144531,297.1499938964844,293.1499938964844,0.0139749692752957,-563.9085083007812,304.0044860839844,0.4910269379615783,0.050000000745058,0.0361400842666626,293.1683044433594,297.1499938964844,293.1499938964844,0.3086237609386444,-5937.21435546875,304.1150207519531,0.9990000128746032,0.4306177198886871,0.3774664402008056,293.27252197265625,297.1499938964844,293.1499938964844,0.0033304051030427,-1262.938232421875,295.61053466796875,0.4910269379615783,0.050000000745058,0.232106402516365,291.10321044921875,291.1499938964844,263.1499938964844,261.4770812988281,280.8318176269531,293.5331420898437,291.1023254394531,1.0,0.2351396381855011,0.7560003995895386,0.7560003995895386,1.0,1.0,-0.9849658608436584,0.4120157659053802,0.5729501247406006,0.163952350616455,0.0,0.0,0.4821065068244934,45.721805572509766,43.0,-11.56077480316162,-10173.2216796875,130.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.62890625,18000.0,0.0,0.0,0.2222271859645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189249873161316,0.4189301133155823,-5.1302140491316095e-06,0.0,0.0002255323488498,0.0,0.0,32.30460739135742,0.0,0.0,0.0,0.4018676877021789,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836666896939277,-1988.1697998046875,304.1455993652344,0.708313524723053,0.1389236003160476,0.1261031329631805,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4910269379615783,0.050000000745058,0.048930749297142,293.0847473144531,297.1499938964844,293.1499938964844,0.0139749692752957,-563.9085083007812,304.0044860839844,0.4910269379615783,0.050000000745058,0.0361400842666626,293.1683044433594,297.1499938964844,293.1499938964844,0.3086237609386444,-5937.21435546875,304.1150207519531,0.9990000128746032,0.4306177198886871,0.3774664402008056,293.27252197265625,297.1499938964844,293.1499938964844,0.0033304051030427,-1262.938232421875,295.61053466796875,0.4910269379615783,0.050000000745058,0.232106402516365,291.10321044921875,291.1499938964844,263.1499938964844,261.4770812988281,280.8318176269531,293.5331420898437,291.1023254394531,1.0,0.2351396381855011,0.7560003995895386,0.7560003995895386,1.0,1.0,-0.9849658608436584,0.4120157659053802,0.5729501247406006,0.163952350616455,0.0,0.0,0.4821065068244934,45.721805572509766,43.0,-11.56077480316162,-10173.2216796875,130.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.62890625,18000.0,0.0,0.0,0.2222271859645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189249873161316,0.4189301133155823,-5.1302140491316095e-06,0.0,0.0002255323488498,0.0,0.0,32.30460739135742,0.0,0.0,0.0,0.4018676877021789,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.084470734000206,-2002.9825439453125,304.145751953125,0.7115143537521362,0.1400750577449798,0.1271019577980041,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4918837249279022,0.050000000745058,0.0489151142537593,293.0779113769531,297.1499938964844,293.1499938964844,0.0140713658183813,-565.3106689453125,304.0462951660156,0.4918837249279022,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072520792484283,-5910.33544921875,304.12957763671875,0.9990000128746032,0.428289920091629,0.3755000531673431,293.2693786621094,297.1499938964844,293.1499938964844,0.0033047443721443,-1253.090576171875,295.5795593261719,0.4918837249279022,0.050000000745058,0.2320322543382644,291.10772705078125,291.1499938964844,263.1499938964844,261.4823608398437,280.84478759765625,293.5534973144531,291.1107788085937,1.0,0.2338912039995193,0.7557872533798218,0.7557872533798218,1.0,1.0,-0.9836906790733336,0.4114162623882293,0.5722744464874268,0.1636920571327209,0.0,0.0,0.4878299832344055,45.312625885009766,31.0,14.54871654510498,-10213.15234375,129.85641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.623046875,18000.0,0.0,0.0,0.2240324020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289313852787018,0.4289365410804748,-5.180202151677804e-06,0.0,0.0002273644058732,0.0,0.0,33.552452087402344,0.0,0.0,0.0,0.4057969450950622,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.084470734000206,-2002.9825439453125,304.145751953125,0.7115143537521362,0.1400750577449798,0.1271019577980041,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4918837249279022,0.050000000745058,0.0489151142537593,293.0779113769531,297.1499938964844,293.1499938964844,0.0140713658183813,-565.3106689453125,304.0462951660156,0.4918837249279022,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072520792484283,-5910.33544921875,304.12957763671875,0.9990000128746032,0.428289920091629,0.3755000531673431,293.2693786621094,297.1499938964844,293.1499938964844,0.0033047443721443,-1253.090576171875,295.5795593261719,0.4918837249279022,0.050000000745058,0.2320322543382644,291.10772705078125,291.1499938964844,263.1499938964844,261.4823608398437,280.84478759765625,293.5534973144531,291.1107788085937,1.0,0.2338912039995193,0.7557872533798218,0.7557872533798218,1.0,1.0,-0.9836906790733336,0.4114162623882293,0.5722744464874268,0.1636920571327209,0.0,0.0,0.4878299832344055,45.312625885009766,31.0,14.54871654510498,-10213.15234375,129.85641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.623046875,18000.0,0.0,0.0,0.2240324020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289313852787018,0.4289365410804748,-5.180202151677804e-06,0.0,0.0002273644058732,0.0,0.0,33.552452087402344,0.0,0.0,0.0,0.4057969450950622,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850781351327896,-2013.7568359375,304.1461486816406,0.7213113307952881,0.1413170993328094,0.1281017810106277,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4975756406784057,0.050000000745058,0.0488162338733673,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993846580386,-564.76611328125,304.09197998046875,0.4975756406784057,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947300672531128,-5708.39794921875,304.157470703125,0.9990000128746032,0.4291946589946747,0.3627962172031402,293.2658386230469,297.1499938964844,293.1499938964844,0.0032708684448152,-1238.959716796875,295.5689697265625,0.4975756406784057,0.050000000745058,0.2315631955862045,291.1396179199219,291.1499938964844,263.1499938964844,261.4875793457031,280.8284606933594,293.5171813964844,291.1440734863281,1.0,0.2281375378370285,0.7555685043334961,0.7555685043334961,1.0,1.0,-0.9688780903816224,0.4050400555133819,0.5638380646705627,0.1601994037628173,0.0,0.0,0.4871992468833923,42.63420104980469,34.0,40.05633544921875,-10136.0205078125,121.89578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,307.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.2258723080158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313253164291382,0.431330531835556,-5.20899402545183e-06,0.0,0.0002292316785315,0.0,0.0,33.950931549072266,0.0,0.0,0.0,0.4070026874542236,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850781351327896,-2013.7568359375,304.1461486816406,0.7213113307952881,0.1413170993328094,0.1281017810106277,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4975756406784057,0.050000000745058,0.0488162338733673,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993846580386,-564.76611328125,304.09197998046875,0.4975756406784057,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947300672531128,-5708.39794921875,304.157470703125,0.9990000128746032,0.4291946589946747,0.3627962172031402,293.2658386230469,297.1499938964844,293.1499938964844,0.0032708684448152,-1238.959716796875,295.5689697265625,0.4975756406784057,0.050000000745058,0.2315631955862045,291.1396179199219,291.1499938964844,263.1499938964844,261.4875793457031,280.8284606933594,293.5171813964844,291.1440734863281,1.0,0.2281375378370285,0.7555685043334961,0.7555685043334961,1.0,1.0,-0.9688780903816224,0.4050400555133819,0.5638380646705627,0.1601994037628173,0.0,0.0,0.4871992468833923,42.63420104980469,34.0,40.05633544921875,-10136.0205078125,121.89578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,307.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.2258723080158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313253164291382,0.431330531835556,-5.20899402545183e-06,0.0,0.0002292316785315,0.0,0.0,33.950931549072266,0.0,0.0,0.0,0.4070026874542236,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858146101236343,-2027.0872802734373,304.14617919921875,0.7286059856414795,0.1426215171813964,0.1292001456022262,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5016189813613892,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141631783917546,-565.0592651367188,304.1407470703125,0.5016189813613892,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858462035655975,-5567.63525390625,304.1692810058594,0.9990000128746032,0.4323479831218719,0.3542304039001465,293.2617492675781,297.1499938964844,293.1499938964844,0.0032406626269221,-1226.5518798828125,295.5577697753906,0.5016189813613892,0.050000000745058,0.2312561124563217,291.1662902832031,291.1499938964844,263.1499938964844,261.4927673339844,280.79718017578125,293.4573974609375,291.16748046875,1.0,0.2248388975858688,0.7553497552871704,0.7553497552871704,1.0,1.0,-0.959406852722168,0.4009807407855987,0.5584260821342468,0.1579091548919677,0.0,0.0,0.4829377233982086,40.88307189941406,37.0,27.84873008728028,-10048.7998046875,116.85257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,307.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.85546875,18000.0,0.0,0.0,0.227221593260765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261630475521087,0.4261682331562042,-5.197228347242344e-06,0.0,0.0002306010283064,0.0,0.0,33.37837600708008,0.0,0.0,0.0,0.405223548412323,4.0,0.0,1.0
