time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858146101236343,-2027.0872802734373,304.14617919921875,0.7286059856414795,0.1426215171813964,0.1292001456022262,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5016189813613892,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141631783917546,-565.0592651367188,304.1407470703125,0.5016189813613892,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858462035655975,-5567.63525390625,304.1692810058594,0.9990000128746032,0.4323479831218719,0.3542304039001465,293.2617492675781,297.1499938964844,293.1499938964844,0.0032406626269221,-1226.5518798828125,295.5577697753906,0.5016189813613892,0.050000000745058,0.2312561124563217,291.1662902832031,291.1499938964844,263.1499938964844,261.4927673339844,280.79718017578125,293.4573974609375,291.16748046875,1.0,0.2248388975858688,0.7553497552871704,0.7553497552871704,1.0,1.0,-0.959406852722168,0.4009807407855987,0.5584260821342468,0.1579091548919677,0.0,0.0,0.4829377233982086,40.88307189941406,37.0,27.84873008728028,-10048.7998046875,116.85257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,307.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.85546875,18000.0,0.0,0.0,0.227221593260765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261630475521087,0.4261682331562042,-5.197228347242344e-06,0.0,0.0002306010283064,0.0,0.0,33.37837600708008,0.0,0.0,0.0,0.405223548412323,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862878188490867,-2035.8822021484373,304.1460266113281,0.7312387228012085,0.1432963162660598,0.1297806501388549,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.502861738204956,0.050000000745058,0.0487325266003608,293.0591125488281,297.1499938964844,293.1499938964844,0.0143645331263542,-569.5009155273438,304.1492919921875,0.5043808221817017,0.0512126758694648,0.0362929888069629,293.1431884765625,297.1499938964844,293.1499938964844,0.2832519114017486,-5527.26513671875,304.17047119140625,0.9990000128746032,0.4339283406734466,0.351681113243103,293.2594909667969,297.1499938964844,293.1499938964844,0.0032287484500557,-1222.0291748046875,295.5460205078125,0.502861738204956,0.050000000745058,0.231166124343872,291.1686706542969,291.1499938964844,263.1499938964844,261.4953308105469,280.7850036621094,293.4344787597656,291.168701171875,1.0,0.2239011973142624,0.7552403807640076,0.7552403807640076,1.0,1.0,-0.9572541117668152,0.4000498354434967,0.5572042465209961,0.1573856025934219,0.0,0.0,0.4814266562461853,40.3774642944336,37.0,15.13723087310791,-10022.697265625,115.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,307.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2276839464902877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4234390556812286,0.4234442412853241,-5.184010205994127e-06,0.0,0.0002310702548129,0.0,0.0,33.039119720458984,0.0,0.0,0.0,0.4041754305362701,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868006348609924,-2045.468017578125,304.14581298828125,0.7334747314453125,0.1439861953258514,0.1303799003362655,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5037797689437866,0.050000000745058,0.0487187840044498,293.0561218261719,297.1499938964844,293.1499938964844,0.0151883456856012,-587.3765258789062,304.1479187011719,0.511220395565033,0.0529537908732891,0.0374348051846027,293.135986328125,297.1499938964844,293.1499938964844,0.2813747525215149,-5498.48583984375,304.1701354980469,0.9990000128746032,0.4354268610477447,0.3498234748840332,293.2571716308594,297.1499938964844,293.1499938964844,0.00321835745126,-1218.2181396484375,295.5326538085937,0.5037797689437866,0.050000000745058,0.231100931763649,291.1676330566406,291.1499938964844,263.1499938964844,261.4978942871094,280.7759704589844,293.4183654785156,291.1669616699219,1.0,0.2233934253454208,0.7552459239959717,0.7552459239959717,1.0,1.0,-0.9570185542106628,0.3999486565589905,0.5570698380470276,0.1573314070701599,0.0,0.0,0.4803425371646881,40.02668380737305,40.0,4.417592525482178,-10013.5009765625,114.91918182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779602050781,307.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.265625,18000.0,0.0,0.0,0.228032112121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213638603687286,0.4213690161705017,-5.172099008632358e-06,0.0,0.0002314236044185,0.0,0.0,32.77172088623047,0.0,0.0,0.0,0.4033357501029968,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879155471920967,-2066.399169921875,304.1453552246094,0.7363949418067932,0.1454042792320251,0.1316339373588562,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5043515563011169,0.050000000745058,0.0487103275954723,293.05242919921875,297.1499938964844,293.1499938964844,0.0169403329491615,-622.949462890625,304.1457214355469,0.5235808491706848,0.0560864172875881,0.0396828725934028,293.1251220703125,297.1499938964844,293.1499938964844,0.2801780700683594,-5481.91845703125,304.1653137207031,0.9990000128746032,0.4379946887493133,0.3486772775650024,293.2523803710937,297.1499938964844,293.1499938964844,0.0032009496353566,-1212.1024169921875,295.50341796875,0.5043515563011169,0.050000000745058,0.2310608178377151,291.1595764160156,291.1499938964844,263.1499938964844,261.50299072265625,280.7673034667969,293.4040832519531,291.1583251953125,1.0,0.223497211933136,0.7552570700645447,0.7552570700645447,1.0,1.0,-0.959786593914032,0.4011264741420746,0.558660089969635,0.1579941362142563,0.0,0.0,0.4795533716678619,39.844974517822266,43.0,-8.931989669799805,-10028.537109375,115.24394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.2284939587116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191991984844208,0.4192043542861938,-5.156339739187388e-06,0.0,0.000231892321608,0.0,0.0,32.47562789916992,0.0,0.0,0.0,0.4024015665054321,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879155471920967,-2066.399169921875,304.1453552246094,0.7363949418067932,0.1454042792320251,0.1316339373588562,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5043515563011169,0.050000000745058,0.0487103275954723,293.05242919921875,297.1499938964844,293.1499938964844,0.0169403329491615,-622.949462890625,304.1457214355469,0.5235808491706848,0.0560864172875881,0.0396828725934028,293.1251220703125,297.1499938964844,293.1499938964844,0.2801780700683594,-5481.91845703125,304.1653137207031,0.9990000128746032,0.4379946887493133,0.3486772775650024,293.2523803710937,297.1499938964844,293.1499938964844,0.0032009496353566,-1212.1024169921875,295.50341796875,0.5043515563011169,0.050000000745058,0.2310608178377151,291.1595764160156,291.1499938964844,263.1499938964844,261.50299072265625,280.7673034667969,293.4040832519531,291.1583251953125,1.0,0.223497211933136,0.7552570700645447,0.7552570700645447,1.0,1.0,-0.959786593914032,0.4011264741420746,0.558660089969635,0.1579941362142563,0.0,0.0,0.4795533716678619,39.844974517822266,43.0,-8.931989669799805,-10028.537109375,115.24394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.2284939587116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191991984844208,0.4192043542861938,-5.156339739187388e-06,0.0,0.000231892321608,0.0,0.0,32.47562789916992,0.0,0.0,0.0,0.4024015665054321,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890932902693748,-2088.54150390625,304.1449279785156,0.7374860048294067,0.1468518078327179,0.1329406499862671,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5034632086753845,0.050000000745058,0.0487234555184841,293.0497436523437,297.1499938964844,293.1499938964844,0.0187516808509826,-656.7896118164062,304.1441345214844,0.5336279273033142,0.0591009333729743,0.041809357702732,293.1195678710937,297.1499938964844,293.1499938964844,0.2818655371665954,-5511.0439453125,304.1573486328125,0.9990000128746032,0.4397640228271484,0.3504611849784851,293.2477111816406,297.1499938964844,293.1499938964844,0.003186383517459,-1207.1396484375,295.47393798828125,0.5034632086753845,0.050000000745058,0.2311230897903442,291.1491394042969,291.1499938964844,263.1499938964844,261.50799560546875,280.767822265625,293.40740966796875,291.14776611328125,1.0,0.2248626500368118,0.7552681565284729,0.7552681565284729,1.0,1.0,-0.9661375880241394,0.4038329720497131,0.5623046159744263,0.1595039218664169,0.0,0.0,0.4803615510463714,40.251991271972656,46.0,-13.978933334350586,-10079.263671875,117.34612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,307.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.2288105934858322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195549488067627,0.4195601046085357,-5.152856829226948e-06,0.0,0.000232213671552,0.0,0.0,32.49050521850586,0.0,0.0,0.0,0.4024515450000763,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890932902693748,-2088.54150390625,304.1449279785156,0.7374860048294067,0.1468518078327179,0.1329406499862671,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5034632086753845,0.050000000745058,0.0487234555184841,293.0497436523437,297.1499938964844,293.1499938964844,0.0187516808509826,-656.7896118164062,304.1441345214844,0.5336279273033142,0.0591009333729743,0.041809357702732,293.1195678710937,297.1499938964844,293.1499938964844,0.2818655371665954,-5511.0439453125,304.1573486328125,0.9990000128746032,0.4397640228271484,0.3504611849784851,293.2477111816406,297.1499938964844,293.1499938964844,0.003186383517459,-1207.1396484375,295.47393798828125,0.5034632086753845,0.050000000745058,0.2311230897903442,291.1491394042969,291.1499938964844,263.1499938964844,261.50799560546875,280.767822265625,293.40740966796875,291.14776611328125,1.0,0.2248626500368118,0.7552681565284729,0.7552681565284729,1.0,1.0,-0.9661375880241394,0.4038329720497131,0.5623046159744263,0.1595039218664169,0.0,0.0,0.4803615510463714,40.251991271972656,46.0,-13.978933334350586,-10079.263671875,117.34612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,307.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.2288105934858322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195549488067627,0.4195601046085357,-5.152856829226948e-06,0.0,0.000232213671552,0.0,0.0,32.49050521850586,0.0,0.0,0.0,0.4024515450000763,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0903023555874824,-2111.2763671875,304.1446228027344,0.737091600894928,0.1483087837696075,0.1342764645814895,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5014432072639465,0.050000000745058,0.0487541444599628,293.0474853515625,297.1499938964844,293.1499938964844,0.0207085944712162,-690.6432495117188,304.142822265625,0.5419932007789612,0.0621017180383205,0.0439311675727367,293.119140625,297.1499938964844,293.1499938964844,0.2859030663967132,-5576.83740234375,304.1481628417969,0.9990000128746032,0.4406306147575378,0.3545934855937958,293.2432861328125,297.1499938964844,293.1499938964844,0.0031737599056214,-1202.9217529296875,295.4449462890625,0.5014432072639465,0.050000000745058,0.2312686741352081,291.1380615234375,291.1499938964844,263.1499938964844,261.5129699707031,280.7757568359375,293.4241027832031,291.13671875,1.0,0.2272504121065139,0.7551229596138,0.7551229596138,1.0,1.0,-0.975458025932312,0.4077911376953125,0.5676668882369995,0.1616984605789184,0.0,0.0,0.4826903343200683,41.13931655883789,49.0,-15.373671531677246,-10157.171875,120.95231628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,307.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.052734375,18000.0,0.0,0.0,0.2291775494813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222386181354522,0.4222437739372253,-5.160957243788289e-06,0.0,0.0002325860841665,0.0,0.0,32.79407501220703,0.0,0.0,0.0,0.4034232795238495,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0903023555874824,-2111.2763671875,304.1446228027344,0.737091600894928,0.1483087837696075,0.1342764645814895,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5014432072639465,0.050000000745058,0.0487541444599628,293.0474853515625,297.1499938964844,293.1499938964844,0.0207085944712162,-690.6432495117188,304.142822265625,0.5419932007789612,0.0621017180383205,0.0439311675727367,293.119140625,297.1499938964844,293.1499938964844,0.2859030663967132,-5576.83740234375,304.1481628417969,0.9990000128746032,0.4406306147575378,0.3545934855937958,293.2432861328125,297.1499938964844,293.1499938964844,0.0031737599056214,-1202.9217529296875,295.4449462890625,0.5014432072639465,0.050000000745058,0.2312686741352081,291.1380615234375,291.1499938964844,263.1499938964844,261.5129699707031,280.7757568359375,293.4241027832031,291.13671875,1.0,0.2272504121065139,0.7551229596138,0.7551229596138,1.0,1.0,-0.975458025932312,0.4077911376953125,0.5676668882369995,0.1616984605789184,0.0,0.0,0.4826903343200683,41.13931655883789,49.0,-15.373671531677246,-10157.171875,120.95231628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,307.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.052734375,18000.0,0.0,0.0,0.2291775494813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222386181354522,0.4222437739372253,-5.160957243788289e-06,0.0,0.0002325860841665,0.0,0.0,32.79407501220703,0.0,0.0,0.0,0.4034232795238495,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915230363607406,-2134.2158203125,304.1443786621094,0.735519528388977,0.1497624069452285,0.1356258988380432,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4985776841640472,0.050000000745058,0.04879966750741,293.0455322265625,297.1499938964844,293.1499938964844,0.0228159148246049,-724.6051025390625,304.1417236328125,0.5488678812980652,0.0650917962193489,0.0460572950541973,293.1233215332031,297.1499938964844,293.1499938964844,0.291888415813446,-5672.45458984375,304.1388244628906,0.9990000128746032,0.4405694007873535,0.360634446144104,293.2391662597656,297.1499938964844,293.1499938964844,0.0031625009141862,-1199.1937255859375,295.416748046875,0.4985776841640472,0.050000000745058,0.2314846068620681,291.1273498535156,291.1499938964844,263.1499938964844,261.51788330078125,280.7891845703125,293.45172119140625,291.1260986328125,1.0,0.2304701209068298,0.7549777030944824,0.7549777030944824,1.0,1.0,-0.9871929883956908,0.4127882719039917,0.5744047164916992,0.1644691228866577,0.0,0.0,0.48643758893013,42.43203353881836,52.0,-15.0095853805542,-10256.646484375,125.86859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.66796875,18000.0,0.0,0.0,0.2297699451446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271680414676666,0.4271732270717621,-5.18046681463602e-06,0.0,0.0002331872819922,0.0,0.0,33.3818473815918,0.0,0.0,0.0,0.4052943289279938,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915230363607406,-2134.2158203125,304.1443786621094,0.735519528388977,0.1497624069452285,0.1356258988380432,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4985776841640472,0.050000000745058,0.04879966750741,293.0455322265625,297.1499938964844,293.1499938964844,0.0228159148246049,-724.6051025390625,304.1417236328125,0.5488678812980652,0.0650917962193489,0.0460572950541973,293.1233215332031,297.1499938964844,293.1499938964844,0.291888415813446,-5672.45458984375,304.1388244628906,0.9990000128746032,0.4405694007873535,0.360634446144104,293.2391662597656,297.1499938964844,293.1499938964844,0.0031625009141862,-1199.1937255859375,295.416748046875,0.4985776841640472,0.050000000745058,0.2314846068620681,291.1273498535156,291.1499938964844,263.1499938964844,261.51788330078125,280.7891845703125,293.45172119140625,291.1260986328125,1.0,0.2304701209068298,0.7549777030944824,0.7549777030944824,1.0,1.0,-0.9871929883956908,0.4127882719039917,0.5744047164916992,0.1644691228866577,0.0,0.0,0.48643758893013,42.43203353881836,52.0,-15.0095853805542,-10256.646484375,125.86859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.66796875,18000.0,0.0,0.0,0.2297699451446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271680414676666,0.4271732270717621,-5.18046681463602e-06,0.0,0.0002331872819922,0.0,0.0,33.3818473815918,0.0,0.0,0.0,0.4052943289279938,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921337381005287,-2145.683837890625,304.144287109375,0.7343843579292297,0.1504852622747421,0.1363022774457931,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4969080090522766,0.050000000745058,0.0488272681832313,293.0447082519531,297.1499938964844,293.1499938964844,0.023921426385641,-741.5833740234375,304.1412048339844,0.5518045425415039,0.0665800794959068,0.0471198335289955,293.126953125,297.1499938964844,293.1499938964844,0.2954998612403869,-5729.55322265625,304.13427734375,0.9990000128746032,0.440195769071579,0.3642484843730926,293.2372741699219,297.1499938964844,293.1499938964844,0.0031572722364217,-1197.4658203125,295.40301513671875,0.4969080090522766,0.050000000745058,0.2316155433654785,291.12225341796875,291.1499938964844,263.1499938964844,261.5202941894531,280.7976379394531,293.4690856933594,291.1210632324219,1.0,0.2323388159275055,0.754905104637146,0.754905104637146,1.0,1.0,-0.9938076734542848,0.4156107008457184,0.5781969428062439,0.1660343706607818,0.0,0.0,0.4888017177581787,43.2105712890625,52.0,-14.488662719726562,-10312.8935546875,128.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.287109375,18000.0,0.0,0.0,0.2301975190639495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304310083389282,0.4304361939430237,-5.194422556087375e-06,0.0,0.0002336212201043,0.0,0.0,33.78005599975586,0.0,0.0,0.0,0.4065558612346649,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927429348230362,-2157.115966796875,304.14422607421875,0.7330630421638489,0.1512045860290527,0.1369784772396087,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4951171576976776,0.050000000745058,0.0488577485084533,293.0439453125,297.1499938964844,293.1499938964844,0.0250578969717025,-758.5340576171875,304.1407470703125,0.5544434785842896,0.0680625587701797,0.0481807179749012,293.1314697265625,297.1499938964844,293.1499938964844,0.2994668185710907,-5791.8857421875,304.12994384765625,0.9990000128746032,0.4396007657051086,0.3681975901126861,293.2354431152344,297.1499938964844,293.1499938964844,0.0031522756908088,-1195.8121337890625,295.3895263671875,0.4951171576976776,0.050000000745058,0.2317601144313812,291.1174011230469,291.1499938964844,263.1499938964844,261.522705078125,280.80731201171875,293.4886474609375,291.1163024902344,1.0,0.2343537807464599,0.7547778487205505,0.7547778487205505,1.0,1.0,-1.0008422136306765,0.418609470129013,0.5822327136993408,0.1676945984363556,0.0,0.0,0.4914608895778656,44.06746292114258,55.0,-13.767619132995604,-10372.681640625,131.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,307.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.169921875,18000.0,0.0,0.0,0.2307325899600982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341951906681061,0.4342004060745239,-5.21112815476954e-06,0.0,0.000234164239373,0.0,0.0,34.2462158203125,0.0,0.0,0.0,0.4080263972282409,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939525514841079,-2179.785888671875,304.1441345214844,0.729972779750824,0.1526311337947845,0.138327807188034,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4912481009960174,0.050000000745058,0.0489265210926532,293.04266357421875,297.1499938964844,293.1499938964844,0.0273487474769353,-792.5027465820312,304.1400146484375,0.5589298009872437,0.0710067972540855,0.0502945594489574,293.14288330078125,297.1499938964844,293.1499938964844,0.3083291947841644,-5929.92041015625,304.12188720703125,0.9990000128746032,0.4377638101577759,0.3769563436508178,293.23199462890625,297.1499938964844,293.1499938964844,0.0031428514048457,-1192.6683349609375,295.3635559082031,0.4912481009960174,0.050000000745058,0.2320863455533981,291.1087951660156,291.1499938964844,263.1499938964844,261.5274658203125,280.8297119140625,293.5338439941406,291.1078796386719,1.0,0.2387599796056747,0.7545232772827148,0.7545232772827148,1.0,1.0,-1.0159850120544434,0.4250783026218414,0.5909066796302795,0.1712760031223297,0.0,0.0,0.4975528717041015,45.99399948120117,43.0,-11.915189743041992,-10501.146484375,139.02137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.228515625,18000.0,0.0,0.0,0.2321730256080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431115090847015,0.4431167542934418,-5.2526324907375965e-06,0.0,0.0002356261102249,0.0,0.0,35.3762092590332,0.0,0.0,0.0,0.4115628898143768,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939525514841079,-2179.785888671875,304.1441345214844,0.729972779750824,0.1526311337947845,0.138327807188034,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4912481009960174,0.050000000745058,0.0489265210926532,293.04266357421875,297.1499938964844,293.1499938964844,0.0273487474769353,-792.5027465820312,304.1400146484375,0.5589298009872437,0.0710067972540855,0.0502945594489574,293.14288330078125,297.1499938964844,293.1499938964844,0.3083291947841644,-5929.92041015625,304.12188720703125,0.9990000128746032,0.4377638101577759,0.3769563436508178,293.23199462890625,297.1499938964844,293.1499938964844,0.0031428514048457,-1192.6683349609375,295.3635559082031,0.4912481009960174,0.050000000745058,0.2320863455533981,291.1087951660156,291.1499938964844,263.1499938964844,261.5274658203125,280.8297119140625,293.5338439941406,291.1078796386719,1.0,0.2387599796056747,0.7545232772827148,0.7545232772827148,1.0,1.0,-1.0159850120544434,0.4250783026218414,0.5909066796302795,0.1712760031223297,0.0,0.0,0.4975528717041015,45.99399948120117,43.0,-11.915189743041992,-10501.146484375,139.02137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.228515625,18000.0,0.0,0.0,0.2321730256080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431115090847015,0.4431167542934418,-5.2526324907375965e-06,0.0,0.0002356261102249,0.0,0.0,35.3762092590332,0.0,0.0,0.0,0.4115628898143768,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949873104691505,-2198.926513671875,304.1443786621094,0.7337782382965088,0.1540893167257309,0.1396024823188781,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4925108850002289,0.050000000745058,0.0489036031067371,293.0414428710937,297.1499938964844,293.1499938964844,0.0299008563160896,-825.5116577148438,304.138916015625,0.569983184337616,0.0739744752645492,0.052342802286148,293.149169921875,297.1499938964844,293.1499938964844,0.3059729933738708,-5888.38037109375,304.13580322265625,0.9990000128746032,0.4366329610347748,0.3740668296813965,293.2286682128906,297.1499938964844,293.1499938964844,0.0031280927360057,-1186.8797607421875,295.34716796875,0.4925108850002289,0.050000000745058,0.231977641582489,291.11297607421875,291.1499938964844,263.1499938964844,261.5321350097656,280.8465576171875,293.5604248046875,291.1158752441406,1.0,0.2374600768089294,0.7542687654495239,0.7542687654495239,1.0,1.0,-1.0163551568984983,0.4251536428928375,0.5912015438079834,0.1714666932821273,0.0,0.0,0.5025996565818787,45.4216423034668,31.0,13.64457893371582,-10552.4267578125,138.1247100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,307.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.232421875,18000.0,0.0,0.0,0.2340254485607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524747431278229,0.4524800479412079,-5.302601493895054e-06,0.0,0.0002375060867052,0.0,0.0,36.62361907958984,0.0,0.0,0.0,0.4153644144535064,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949873104691505,-2198.926513671875,304.1443786621094,0.7337782382965088,0.1540893167257309,0.1396024823188781,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4925108850002289,0.050000000745058,0.0489036031067371,293.0414428710937,297.1499938964844,293.1499938964844,0.0299008563160896,-825.5116577148438,304.138916015625,0.569983184337616,0.0739744752645492,0.052342802286148,293.149169921875,297.1499938964844,293.1499938964844,0.3059729933738708,-5888.38037109375,304.13580322265625,0.9990000128746032,0.4366329610347748,0.3740668296813965,293.2286682128906,297.1499938964844,293.1499938964844,0.0031280927360057,-1186.8797607421875,295.34716796875,0.4925108850002289,0.050000000745058,0.231977641582489,291.11297607421875,291.1499938964844,263.1499938964844,261.5321350097656,280.8465576171875,293.5604248046875,291.1158752441406,1.0,0.2374600768089294,0.7542687654495239,0.7542687654495239,1.0,1.0,-1.0163551568984983,0.4251536428928375,0.5912015438079834,0.1714666932821273,0.0,0.0,0.5025996565818787,45.4216423034668,31.0,13.64457893371582,-10552.4267578125,138.1247100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,307.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.232421875,18000.0,0.0,0.0,0.2340254485607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524747431278229,0.4524800479412079,-5.302601493895054e-06,0.0,0.0002375060867052,0.0,0.0,36.62361907958984,0.0,0.0,0.0,0.4153644144535064,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957852751016616,-2213.23095703125,304.1449279785156,0.744322657585144,0.1556040942668914,0.1408487558364868,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4986346364021301,0.050000000745058,0.0487986132502555,293.04010009765625,297.1499938964844,293.1499938964844,0.0320030450820922,-853.9444580078125,304.1390686035156,0.587287962436676,0.0769996270537376,0.0543692260980606,293.1385498046875,297.1499938964844,293.1499938964844,0.2925673127174377,-5673.10498046875,304.1630859375,0.9990000128746032,0.4387710690498352,0.3605116307735443,293.2251281738281,297.1499938964844,293.1499938964844,0.0031050923280417,-1176.866943359375,295.3507080078125,0.4986346364021301,0.050000000745058,0.2314796149730682,291.1441650390625,291.1499938964844,263.1499938964844,261.5367431640625,280.83795166015625,293.5336608886719,291.1483459472656,1.0,0.2317216247320175,0.7539969086647034,0.7539969086647034,1.0,1.0,-1.0032942295074463,0.419431209564209,0.5838630199432373,0.1685195565223693,0.0,0.0,0.5014116168022156,42.60787963867188,34.0,38.8106803894043,-10486.20703125,130.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.2357963472604751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540796875953674,0.4540849924087524,-5.328903625922976e-06,0.0,0.0002393033209955,0.0,0.0,36.9463996887207,0.0,0.0,0.0,0.4162796139717102,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957852751016616,-2213.23095703125,304.1449279785156,0.744322657585144,0.1556040942668914,0.1408487558364868,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4986346364021301,0.050000000745058,0.0487986132502555,293.04010009765625,297.1499938964844,293.1499938964844,0.0320030450820922,-853.9444580078125,304.1390686035156,0.587287962436676,0.0769996270537376,0.0543692260980606,293.1385498046875,297.1499938964844,293.1499938964844,0.2925673127174377,-5673.10498046875,304.1630859375,0.9990000128746032,0.4387710690498352,0.3605116307735443,293.2251281738281,297.1499938964844,293.1499938964844,0.0031050923280417,-1176.866943359375,295.3507080078125,0.4986346364021301,0.050000000745058,0.2314796149730682,291.1441650390625,291.1499938964844,263.1499938964844,261.5367431640625,280.83795166015625,293.5336608886719,291.1483459472656,1.0,0.2317216247320175,0.7539969086647034,0.7539969086647034,1.0,1.0,-1.0032942295074463,0.419431209564209,0.5838630199432373,0.1685195565223693,0.0,0.0,0.5014116168022156,42.60787963867188,34.0,38.8106803894043,-10486.20703125,130.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.2357963472604751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540796875953674,0.4540849924087524,-5.328903625922976e-06,0.0,0.0002393033209955,0.0,0.0,36.9463996887207,0.0,0.0,0.0,0.4162796139717102,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0966966152191162,-2229.791748046875,304.14508056640625,0.7527866959571838,0.1571504026651382,0.1421657651662826,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5030927062034607,0.050000000745058,0.0487288236618042,293.0387878417969,297.1499938964844,293.1499938964844,0.0344012193381786,-884.917236328125,304.1387023925781,0.6016439199447632,0.0800498947501182,0.0564479567110538,293.1180419921875,297.1499938964844,293.1499938964844,0.2829382121562958,-5520.96484375,304.1742553710937,0.9990000128746032,0.4432188868522644,0.3512100875377655,293.2212829589844,297.1499938964844,293.1499938964844,0.0030850714538246,-1168.318359375,295.3526916503906,0.5030927062034607,0.050000000745058,0.2311485558748245,291.16973876953125,291.1499938964844,263.1499938964844,261.541259765625,280.8162536621094,293.4858703613281,291.1707458496094,1.0,0.2284877896308899,0.7537250518798828,0.7537250518798828,1.0,1.0,-0.9957195520401,0.4160749316215515,0.5796446204185486,0.1668756008148193,0.0,0.0,0.4967482686042785,40.7525749206543,37.0,26.46967124938965,-10410.0302734375,125.0653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1640625,18000.0,0.0,0.0,0.2370006591081619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480140507221222,0.4480193555355072,-5.31128944203374e-06,0.0,0.0002405255363555,0.0,0.0,36.21868515014648,0.0,0.0,0.0,0.4140670299530029,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0966966152191162,-2229.791748046875,304.14508056640625,0.7527866959571838,0.1571504026651382,0.1421657651662826,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5030927062034607,0.050000000745058,0.0487288236618042,293.0387878417969,297.1499938964844,293.1499938964844,0.0344012193381786,-884.917236328125,304.1387023925781,0.6016439199447632,0.0800498947501182,0.0564479567110538,293.1180419921875,297.1499938964844,293.1499938964844,0.2829382121562958,-5520.96484375,304.1742553710937,0.9990000128746032,0.4432188868522644,0.3512100875377655,293.2212829589844,297.1499938964844,293.1499938964844,0.0030850714538246,-1168.318359375,295.3526916503906,0.5030927062034607,0.050000000745058,0.2311485558748245,291.16973876953125,291.1499938964844,263.1499938964844,261.541259765625,280.8162536621094,293.4858703613281,291.1707458496094,1.0,0.2284877896308899,0.7537250518798828,0.7537250518798828,1.0,1.0,-0.9957195520401,0.4160749316215515,0.5796446204185486,0.1668756008148193,0.0,0.0,0.4967482686042785,40.7525749206543,37.0,26.46967124938965,-10410.0302734375,125.0653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1640625,18000.0,0.0,0.0,0.2370006591081619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480140507221222,0.4480193555355072,-5.31128944203374e-06,0.0,0.0002405255363555,0.0,0.0,36.21868515014648,0.0,0.0,0.0,0.4140670299530029,4.0,0.0,1.0
668100,293.09625244140625,297.1499938964844,293.1499938964844,0.0972589403390884,-2240.22705078125,304.1449584960937,0.7559043169021606,0.1579368412494659,0.1428473144769668,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5044782757759094,0.050000000745058,0.0487082600593566,293.03814697265625,297.1499938964844,293.1499938964844,0.0356776267290115,-901.3242797851562,304.138427734375,0.6074618697166443,0.0815826207399368,0.0575016811490058,293.1087341308594,297.1499938964844,293.1499938964844,0.2800947427749634,-5476.85400390625,304.17498779296875,0.9990000128746032,0.4454509615898132,0.3484229445457458,293.2192077636719,297.1499938964844,293.1499938964844,0.0030781589448451,-1165.672119140625,295.3471984863281,0.5044782757759094,0.050000000745058,0.2310510128736496,291.1716003417969,291.1499938964844,263.1499938964844,261.5434875488281,280.8089294433594,293.46893310546875,291.1715393066406,1.0,0.2275905311107635,0.7535890936851501,0.7535890936851501,1.0,1.0,-0.994314432144165,0.4154094159603119,0.5789050459861755,0.1666474640369415,0.0,0.0,0.4950986802577972,40.21741485595703,37.0,13.97689437866211,-10388.2734375,123.82598876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.150390625,18000.0,0.0,0.0,0.2373756468296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449213445186615,0.4449266493320465,-5.295063147059409e-06,0.0,0.0002409060980426,0.0,0.0,35.808135986328125,0.0,0.0,0.0,0.4128314256668091,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978566780686378,-2251.3525390625,304.144775390625,0.7584036588668823,0.1587336063385009,0.1435450166463852,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5053961277008057,0.050000000745058,0.0486949235200881,293.0375061035156,297.1499938964844,293.1499938964844,0.0369858928024768,-918.06689453125,304.1381530761719,0.6125451326370239,0.0831225141882896,0.0585654973983764,293.10064697265625,297.1499938964844,293.1499938964844,0.2782151401042938,-5448.26171875,304.173828125,0.9990000128746032,0.4475664496421814,0.346603661775589,293.217041015625,297.1499938964844,293.1499938964844,0.0030727880075573,-1163.7139892578125,295.34033203125,0.5053961277008057,0.050000000745058,0.2309877425432205,291.17059326171875,291.1499938964844,263.1499938964844,261.5456848144531,280.8038330078125,293.4571228027344,291.17010498046875,1.0,0.2271163910627365,0.7535654902458191,0.7535654902458191,1.0,1.0,-0.9941523671150208,0.4152896404266357,0.578862726688385,0.1667326986789703,0.0,0.0,0.4938224256038666,39.88029861450195,40.0,4.795429229736328,-10379.8720703125,123.21754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,307.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6328125,18000.0,0.0,0.0,0.2376258373260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425081610679626,0.4425134360790252,-5.280572167976061e-06,0.0,0.0002411600144114,0.0,0.0,35.47895050048828,0.0,0.0,0.0,0.4118238687515259,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240590810775,-2274.966796875,304.1444091796875,0.7616773247718811,0.1603506207466125,0.1449820101261139,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.505948007106781,0.050000000745058,0.0486869923770427,293.03631591796875,297.1499938964844,293.1499938964844,0.0396710559725761,-952.2733154296876,304.1376342773437,0.6205453276634216,0.0862176492810249,0.0607195198535919,293.088623046875,297.1499938964844,293.1499938964844,0.2769793272018432,-5431.41064453125,304.1678466796875,0.9990000128746032,0.4512656927108764,0.3455198407173157,293.2126159667969,297.1499938964844,293.1499938964844,0.0030648484826087,-1161.021240234375,295.3251342773437,0.505948007106781,0.050000000745058,0.2309501320123672,291.16436767578125,291.1499938964844,263.1499938964844,261.550048828125,280.80029296875,293.4472961425781,291.1632995605469,1.0,0.2272807210683822,0.7535182237625122,0.7535182237625122,1.0,1.0,-0.997105598449707,0.4164597690105438,0.5806457996368408,0.1676764786243438,0.0,0.0,0.4922711253166199,39.72027206420898,43.0,-7.263844490051269,-10392.705078125,123.64495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8515625,18000.0,0.0,0.0,0.237855777144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392530620098114,0.4392583072185516,-5.259280897007557e-06,0.0,0.0002413933834759,0.0,0.0,35.02754592895508,0.0,0.0,0.0,0.4104340672492981,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240590810775,-2274.966796875,304.1444091796875,0.7616773247718811,0.1603506207466125,0.1449820101261139,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.505948007106781,0.050000000745058,0.0486869923770427,293.03631591796875,297.1499938964844,293.1499938964844,0.0396710559725761,-952.2733154296876,304.1376342773437,0.6205453276634216,0.0862176492810249,0.0607195198535919,293.088623046875,297.1499938964844,293.1499938964844,0.2769793272018432,-5431.41064453125,304.1678466796875,0.9990000128746032,0.4512656927108764,0.3455198407173157,293.2126159667969,297.1499938964844,293.1499938964844,0.0030648484826087,-1161.021240234375,295.3251342773437,0.505948007106781,0.050000000745058,0.2309501320123672,291.16436767578125,291.1499938964844,263.1499938964844,261.550048828125,280.80029296875,293.4472961425781,291.1632995605469,1.0,0.2272807210683822,0.7535182237625122,0.7535182237625122,1.0,1.0,-0.997105598449707,0.4164597690105438,0.5806457996368408,0.1676764786243438,0.0,0.0,0.4922711253166199,39.72027206420898,43.0,-7.263844490051269,-10392.705078125,123.64495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8515625,18000.0,0.0,0.0,0.237855777144432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392530620098114,0.4392583072185516,-5.259280897007557e-06,0.0,0.0002413933834759,0.0,0.0,35.02754592895508,0.0,0.0,0.0,0.4104340672492981,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004639193415641,-2299.922607421875,304.14404296875,0.7629124522209167,0.1619829982519149,0.1464571803808212,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.505028247833252,0.050000000745058,0.0487001873552799,293.03521728515625,297.1499938964844,293.1499938964844,0.0424150563776493,-987.169921875,304.1371765136719,0.6264480948448181,0.08931665122509,0.0628954470157623,293.0823669433594,297.1499938964844,293.1499938964844,0.2786498367786407,-5460.60546875,304.1590881347656,0.9990000128746032,0.4541007578372955,0.3473298549652099,293.2082214355469,297.1499938964844,293.1499938964844,0.0030598749872297,-1159.613525390625,295.3085327148437,0.505028247833252,0.050000000745058,0.2310127317905426,291.1539611816406,291.1499938964844,263.1499938964844,261.5542907714844,280.8039855957031,293.4527893066406,291.1525573730469,1.0,0.2286989986896515,0.7534709572792053,0.7534709572792053,1.0,1.0,-1.0037500858306885,0.4192269444465637,0.5845231413841248,0.1694660484790802,0.0,0.0,0.492412656545639,40.13948440551758,46.0,-13.886505126953123,-10440.23046875,125.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106506347656,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.2378993481397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384680986404419,0.4384733438491821,-5.249719379207818e-06,0.0,0.0002414375921944,0.0,0.0,34.89352798461914,0.0,0.0,0.0,0.4100295305252075,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004639193415641,-2299.922607421875,304.14404296875,0.7629124522209167,0.1619829982519149,0.1464571803808212,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.505028247833252,0.050000000745058,0.0487001873552799,293.03521728515625,297.1499938964844,293.1499938964844,0.0424150563776493,-987.169921875,304.1371765136719,0.6264480948448181,0.08931665122509,0.0628954470157623,293.0823669433594,297.1499938964844,293.1499938964844,0.2786498367786407,-5460.60546875,304.1590881347656,0.9990000128746032,0.4541007578372955,0.3473298549652099,293.2082214355469,297.1499938964844,293.1499938964844,0.0030598749872297,-1159.613525390625,295.3085327148437,0.505028247833252,0.050000000745058,0.2310127317905426,291.1539611816406,291.1499938964844,263.1499938964844,261.5542907714844,280.8039855957031,293.4527893066406,291.1525573730469,1.0,0.2286989986896515,0.7534709572792053,0.7534709572792053,1.0,1.0,-1.0037500858306885,0.4192269444465637,0.5845231413841248,0.1694660484790802,0.0,0.0,0.492412656545639,40.13948440551758,46.0,-13.886505126953123,-10440.23046875,125.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106506347656,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.2378993481397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384680986404419,0.4384733438491821,-5.249719379207818e-06,0.0,0.0002414375921944,0.0,0.0,34.89352798461914,0.0,0.0,0.0,0.4100295305252075,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018382906913757,-2325.456787109375,304.14373779296875,0.7624585628509521,0.1636127531528473,0.1479504704475402,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029483437538147,0.050000000745058,0.0487309023737907,293.03436279296875,297.1499938964844,293.1499938964844,0.0451720394194126,-1022.31201171875,304.1368713378906,0.630801796913147,0.0923988819122314,0.0650760978460311,293.08154296875,297.1499938964844,293.1499938964844,0.2827105820178985,-5527.11767578125,304.1492919921875,0.9990000128746032,0.4559894204139709,0.3515025675296783,293.2040405273437,297.1499938964844,293.1499938964844,0.0030569555237889,-1159.0341796875,295.2918395996094,0.5029483437538147,0.050000000745058,0.2311584055423736,291.1420593261719,291.1499938964844,263.1499938964844,261.55841064453125,280.8134460449219,293.4703674316406,291.140625,1.0,0.2311358898878097,0.7532855272293091,0.7532855272293091,1.0,1.0,-1.0133788585662842,0.4232802093029022,0.5900986194610596,0.1719007790088653,0.0,0.0,0.4942646920681,41.03838348388672,49.0,-16.325639724731445,-10516.7060546875,129.8167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,307.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.451171875,18000.0,0.0,0.0,0.2379746735095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403837919235229,0.4403890371322632,-5.253707968222443e-06,0.0,0.0002415140334051,0.0,0.0,35.10847473144531,0.0,0.0,0.0,0.4107084572315216,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018382906913757,-2325.456787109375,304.14373779296875,0.7624585628509521,0.1636127531528473,0.1479504704475402,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029483437538147,0.050000000745058,0.0487309023737907,293.03436279296875,297.1499938964844,293.1499938964844,0.0451720394194126,-1022.31201171875,304.1368713378906,0.630801796913147,0.0923988819122314,0.0650760978460311,293.08154296875,297.1499938964844,293.1499938964844,0.2827105820178985,-5527.11767578125,304.1492919921875,0.9990000128746032,0.4559894204139709,0.3515025675296783,293.2040405273437,297.1499938964844,293.1499938964844,0.0030569555237889,-1159.0341796875,295.2918395996094,0.5029483437538147,0.050000000745058,0.2311584055423736,291.1420593261719,291.1499938964844,263.1499938964844,261.55841064453125,280.8134460449219,293.4703674316406,291.140625,1.0,0.2311358898878097,0.7532855272293091,0.7532855272293091,1.0,1.0,-1.0133788585662842,0.4232802093029022,0.5900986194610596,0.1719007790088653,0.0,0.0,0.4942646920681,41.03838348388672,49.0,-16.325639724731445,-10516.7060546875,129.8167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,307.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.451171875,18000.0,0.0,0.0,0.2379746735095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403837919235229,0.4403890371322632,-5.253707968222443e-06,0.0,0.0002415140334051,0.0,0.0,35.10847473144531,0.0,0.0,0.0,0.4107084572315216,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032218113541603,-2351.075927734375,304.1435241699219,0.7606632709503174,0.1652258783578872,0.1494457721710205,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.500004231929779,0.050000000745058,0.0487764440476894,293.0337829589844,297.1499938964844,293.1499938964844,0.0479073971509933,-1057.3660888671875,304.1366882324219,0.6338982582092285,0.0954469740390777,0.0672466307878494,293.0856018066406,297.1499938964844,293.1499938964844,0.2887469232082367,-5623.904296875,304.1394958496094,0.9990000128746032,0.4569104015827179,0.3575991094112396,293.2001647949219,297.1499938964844,293.1499938964844,0.0030554304830729,-1158.9765625,295.2757263183594,0.500004231929779,0.050000000745058,0.231374442577362,291.130126953125,291.1499938964844,263.1499938964844,261.5624694824219,280.826904296875,293.4977722167969,291.1287841796875,1.0,0.2343992590904235,0.7531001567840576,0.7531001567840576,1.0,1.0,-1.0254091024398804,0.4283950328826904,0.5970141291618347,0.1748543083667755,0.0,0.0,0.4977174401283264,42.342472076416016,52.0,-16.58835792541504,-10615.962890625,135.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,307.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.181640625,18000.0,0.0,0.0,0.238282173871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448893964290619,0.4448946714401245,-5.2713839977514e-06,0.0,0.000241826113779,0.0,0.0,35.66563415527344,0.0,0.0,0.0,0.4124473631381988,4.0,0.0,1.0
