time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032218113541603,-2351.075927734375,304.1435241699219,0.7606632709503174,0.1652258783578872,0.1494457721710205,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.500004231929779,0.050000000745058,0.0487764440476894,293.0337829589844,297.1499938964844,293.1499938964844,0.0479073971509933,-1057.3660888671875,304.1366882324219,0.6338982582092285,0.0954469740390777,0.0672466307878494,293.0856018066406,297.1499938964844,293.1499938964844,0.2887469232082367,-5623.904296875,304.1394958496094,0.9990000128746032,0.4569104015827179,0.3575991094112396,293.2001647949219,297.1499938964844,293.1499938964844,0.0030554304830729,-1158.9765625,295.2757263183594,0.500004231929779,0.050000000745058,0.231374442577362,291.130126953125,291.1499938964844,263.1499938964844,261.5624694824219,280.826904296875,293.4977722167969,291.1287841796875,1.0,0.2343992590904235,0.7531001567840576,0.7531001567840576,1.0,1.0,-1.0254091024398804,0.4283950328826904,0.5970141291618347,0.1748543083667755,0.0,0.0,0.4977174401283264,42.342472076416016,52.0,-16.58835792541504,-10615.962890625,135.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569152832031,307.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.181640625,18000.0,0.0,0.0,0.238282173871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448893964290619,0.4448946714401245,-5.2713839977514e-06,0.0,0.000241826113779,0.0,0.0,35.66563415527344,0.0,0.0,0.0,0.4124473631381988,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039119288325309,-2363.8212890625,304.1434326171875,0.7593690156936646,0.1660231053829193,0.1501903533935547,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4982920289039612,0.050000000745058,0.0488040633499622,293.0335998535156,297.1499938964844,293.1499938964844,0.0492594130337238,-1074.785888671875,304.1366577148437,0.6350477337837219,0.0969540998339653,0.0683244243264198,293.0892333984375,297.1499938964844,293.1499938964844,0.29239222407341,-5681.72021484375,304.134765625,0.9990000128746032,0.4570128917694092,0.3612459301948547,293.1983642578125,297.1499938964844,293.1499938964844,0.0030550672672688,-1159.0888671875,295.2679748535156,0.4982920289039612,0.050000000745058,0.2315054535865783,291.1243591308594,291.1499938964844,263.1499938964844,261.5644226074219,280.8348693847656,293.5146484375,291.1230773925781,1.0,0.2362876683473587,0.7530074119567871,0.7530074119567871,1.0,1.0,-1.0321635007858276,0.4312832951545715,0.6008802652359009,0.1764874011278152,0.0,0.0,0.5000080466270447,43.12665557861328,52.0,-16.23813819885254,-10672.59765625,138.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,307.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.775390625,18000.0,0.0,0.0,0.2385768741369247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480783641338348,0.4480836689472198,-5.28530654264614e-06,0.0,0.0002421251992927,0.0,0.0,36.07135009765625,0.0,0.0,0.0,0.4137060940265655,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045985147356987,-2376.47802734375,304.1434020996094,0.7578649520874023,0.1668130755424499,0.1509314626455307,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.496458500623703,0.050000000745058,0.0488345623016357,293.03350830078125,297.1499938964844,293.1499938964844,0.0505978167057037,-1092.0994873046875,304.1366577148437,0.6359680891036987,0.0984485149383544,0.0693957656621933,293.09381103515625,297.1499938964844,293.1499938964844,0.2963971495628357,-5744.833984375,304.1302795410156,0.9990000128746032,0.4568839967250824,0.3652307689189911,293.1966247558594,297.1499938964844,293.1499938964844,0.0030549247749149,-1159.272705078125,295.2604675292969,0.496458500623703,0.050000000745058,0.2316501438617706,291.11883544921875,291.1499938964844,263.1499938964844,261.5663757324219,280.84375,293.53350830078125,291.1176452636719,1.0,0.2383210211992263,0.7528563737869263,0.7528563737869263,1.0,1.0,-1.0393316745758057,0.4343511164188385,0.6049805879592896,0.1781986504793167,0.0,0.0,0.5026395320892334,43.98920822143555,55.0,-15.60090446472168,-10733.068359375,141.50091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,307.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.65234375,18000.0,0.0,0.0,0.2389887571334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518583714962005,0.4518636763095855,-5.302579666022211e-06,0.0,0.0002425432176096,0.0,0.0,36.56025695800781,0.0,0.0,0.0,0.4152154326438904,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059553697705268,-2401.416748046875,304.1433410644531,0.7543625831604004,0.1683693975210189,0.152400404214859,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4925096333026886,0.050000000745058,0.048903401941061,293.0335388183594,297.1499938964844,293.1499938964844,0.0532269701361656,-1126.3253173828125,304.13671875,0.637214720249176,0.101395770907402,0.0715158954262733,293.10546875,297.1499938964844,293.1499938964844,0.3053444027900696,-5884.5634765625,304.1219787597656,0.9990000128746032,0.4559491276741028,0.3740678429603576,293.19342041015625,297.1499938964844,293.1499938964844,0.0030551706440746,-1159.792724609375,295.2464294433594,0.4925096333026886,0.050000000745058,0.2319766879081726,291.1089172363281,291.1499938964844,263.1499938964844,261.5702209472656,280.8637084960937,293.57672119140625,291.10791015625,1.0,0.2427597045898437,0.7525542378425598,0.7525542378425598,1.0,1.0,-1.0547202825546265,0.4409675598144531,0.6137527227401733,0.1818333119153976,0.0,0.0,0.5088040232658386,45.92692184448242,58.0,-13.752456665039062,-10863.6591796875,149.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.884765625,18000.0,0.0,0.0,0.2402203679084777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461060494184494,0.4610658288002014,-5.346997568267398e-06,0.0,0.0002437931398162,0.0,0.0,37.78071975708008,0.0,0.0,0.0,0.4189494848251343,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059553697705268,-2401.416748046875,304.1433410644531,0.7543625831604004,0.1683693975210189,0.152400404214859,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4925096333026886,0.050000000745058,0.048903401941061,293.0335388183594,297.1499938964844,293.1499938964844,0.0532269701361656,-1126.3253173828125,304.13671875,0.637214720249176,0.101395770907402,0.0715158954262733,293.10546875,297.1499938964844,293.1499938964844,0.3053444027900696,-5884.5634765625,304.1219787597656,0.9990000128746032,0.4559491276741028,0.3740678429603576,293.19342041015625,297.1499938964844,293.1499938964844,0.0030551706440746,-1159.792724609375,295.2464294433594,0.4925096333026886,0.050000000745058,0.2319766879081726,291.1089172363281,291.1499938964844,263.1499938964844,261.5702209472656,280.8637084960937,293.57672119140625,291.10791015625,1.0,0.2427597045898437,0.7525542378425598,0.7525542378425598,1.0,1.0,-1.0547202825546265,0.4409675598144531,0.6137527227401733,0.1818333119153976,0.0,0.0,0.5088040232658386,45.92692184448242,58.0,-13.752456665039062,-10863.6591796875,149.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.884765625,18000.0,0.0,0.0,0.2402203679084777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461060494184494,0.4610658288002014,-5.346997568267398e-06,0.0,0.0002437931398162,0.0,0.0,37.78071975708008,0.0,0.0,0.0,0.4189494848251343,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072863787412643,-2425.78564453125,304.1433410644531,0.7504103183746338,0.1698938012123108,0.1538493037223816,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4882829189300537,0.050000000745058,0.0489813424646854,293.0338134765625,297.1499938964844,293.1499938964844,0.0557871833443641,-1159.95703125,304.1368713378906,0.6378259658813477,0.1042893454432487,0.0736037045717239,293.119873046875,297.1499938964844,293.1499938964844,0.3153175115585327,-6038.576171875,304.11474609375,0.9990000128746032,0.4541563391685486,0.3838270902633667,293.19049072265625,297.1499938964844,293.1499938964844,0.0030560449231415,-1160.4801025390625,295.2337951660156,0.4882829189300537,0.050000000745058,0.2323464006185531,291.1005859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8862609863281,293.6268310546875,291.09979248046875,1.0,0.2475945055484771,0.7522521018981934,0.7522521018981934,1.0,1.0,-1.0712157487869265,0.4481009840965271,0.6231147646903992,0.1856837272644043,0.0,0.0,0.5159728527069092,48.1107292175293,61.0,-11.490201950073242,-11004.2392578125,157.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19140625,18000.0,0.0,0.0,0.2420494109392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722005128860473,0.4722059071063995,-5.40392011316726e-06,0.0,0.0002456493675708,0.0,0.0,39.30895614624024,0.0,0.0,0.0,0.4235602915287018,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072863787412643,-2425.78564453125,304.1433410644531,0.7504103183746338,0.1698938012123108,0.1538493037223816,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4882829189300537,0.050000000745058,0.0489813424646854,293.0338134765625,297.1499938964844,293.1499938964844,0.0557871833443641,-1159.95703125,304.1368713378906,0.6378259658813477,0.1042893454432487,0.0736037045717239,293.119873046875,297.1499938964844,293.1499938964844,0.3153175115585327,-6038.576171875,304.11474609375,0.9990000128746032,0.4541563391685486,0.3838270902633667,293.19049072265625,297.1499938964844,293.1499938964844,0.0030560449231415,-1160.4801025390625,295.2337951660156,0.4882829189300537,0.050000000745058,0.2323464006185531,291.1005859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8862609863281,293.6268310546875,291.09979248046875,1.0,0.2475945055484771,0.7522521018981934,0.7522521018981934,1.0,1.0,-1.0712157487869265,0.4481009840965271,0.6231147646903992,0.1856837272644043,0.0,0.0,0.5159728527069092,48.1107292175293,61.0,-11.490201950073242,-11004.2392578125,157.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19140625,18000.0,0.0,0.0,0.2420494109392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722005128860473,0.4722059071063995,-5.40392011316726e-06,0.0,0.0002456493675708,0.0,0.0,39.30895614624024,0.0,0.0,0.0,0.4235602915287018,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085883751511573,-2449.531005859375,304.1434020996094,0.7462761402130127,0.1713887453079223,0.1552772372961044,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4838722944259643,0.050000000745058,0.0490660592913627,293.0297241210937,297.1499938964844,293.1499938964844,0.0586969517171382,-1198.6317138671875,304.1363525390625,0.6390013098716736,0.1080393865704536,0.0760238245129585,293.1395263671875,297.1499938964844,293.1499938964844,0.3259799480438232,-6201.4228515625,304.1087646484375,0.9990000128746032,0.4509538412094116,0.3941608667373657,293.1877136230469,297.1499938964844,293.1499938964844,0.0030575627461075,-1161.3343505859375,295.222900390625,0.4838722944259643,0.050000000745058,0.23274827003479,291.0940246582031,291.1499938964844,263.1499938964844,261.5774841308594,280.9115600585937,293.68359375,291.0934143066406,1.0,0.2527309060096741,0.7518595457077026,0.7518595457077026,1.0,1.0,-1.0888210535049438,0.4557458460330963,0.6330752372741699,0.1897312700748443,0.0,0.0,0.5238916277885437,50.482269287109375,49.0,-9.193763732910156,-11153.4404296875,166.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.01953125,18000.0,0.0,0.0,0.2444999665021896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484954833984375,0.4849602878093719,-5.472479642776307e-06,0.0,0.0002481363771948,0.0,0.0,41.12385177612305,0.0,0.0,0.0,0.4289433658123016,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085883751511573,-2449.531005859375,304.1434020996094,0.7462761402130127,0.1713887453079223,0.1552772372961044,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4838722944259643,0.050000000745058,0.0490660592913627,293.0297241210937,297.1499938964844,293.1499938964844,0.0586969517171382,-1198.6317138671875,304.1363525390625,0.6390013098716736,0.1080393865704536,0.0760238245129585,293.1395263671875,297.1499938964844,293.1499938964844,0.3259799480438232,-6201.4228515625,304.1087646484375,0.9990000128746032,0.4509538412094116,0.3941608667373657,293.1877136230469,297.1499938964844,293.1499938964844,0.0030575627461075,-1161.3343505859375,295.222900390625,0.4838722944259643,0.050000000745058,0.23274827003479,291.0940246582031,291.1499938964844,263.1499938964844,261.5774841308594,280.9115600585937,293.68359375,291.0934143066406,1.0,0.2527309060096741,0.7518595457077026,0.7518595457077026,1.0,1.0,-1.0888210535049438,0.4557458460330963,0.6330752372741699,0.1897312700748443,0.0,0.0,0.5238916277885437,50.482269287109375,49.0,-9.193763732910156,-11153.4404296875,166.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.01953125,18000.0,0.0,0.0,0.2444999665021896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484954833984375,0.4849602878093719,-5.472479642776307e-06,0.0,0.0002481363771948,0.0,0.0,41.12385177612305,0.0,0.0,0.0,0.4289433658123016,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096816137433052,-2469.1533203125,304.143798828125,0.7494888305664062,0.1729147285223007,0.1566178053617477,293.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.4846933484077453,0.050000000745058,0.0490500517189502,293.0210266113281,297.1499938964844,293.1499938964844,0.0624775402247905,-1249.4742431640625,304.1346130371094,0.6488643884658813,0.1128535270690918,0.0793103277683258,293.1569519042969,297.1499938964844,293.1499938964844,0.3247100114822387,-6175.2158203125,304.125244140625,0.9990000128746032,0.4476556777954101,0.3922361135482788,293.1846923828125,297.1499938964844,293.1499938964844,0.0030540425796061,-1159.6466064453125,295.2228698730469,0.4846933484077453,0.050000000745058,0.2326723337173462,291.1008605957031,291.1499938964844,263.1499938964844,261.5809631347656,280.93853759765625,293.7284545898437,291.1039123535156,1.0,0.2520557343959808,0.7514669299125671,0.7514669299125671,1.0,1.0,-1.091962814331055,0.4569881558418274,0.6349747180938721,0.1906270384788513,0.0,0.0,0.5303974151611328,50.12308120727539,37.0,16.634708404541016,-11223.4912109375,167.0116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17875.4375,18000.0,0.0,0.0,0.247443601489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977921545505523,0.4977976977825165,-5.549592970055528e-06,0.0,0.0002511237980797,0.0,0.0,43.052581787109375,0.0,0.0,0.0,0.4344795644283294,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096816137433052,-2469.1533203125,304.143798828125,0.7494888305664062,0.1729147285223007,0.1566178053617477,293.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.4846933484077453,0.050000000745058,0.0490500517189502,293.0210266113281,297.1499938964844,293.1499938964844,0.0624775402247905,-1249.4742431640625,304.1346130371094,0.6488643884658813,0.1128535270690918,0.0793103277683258,293.1569519042969,297.1499938964844,293.1499938964844,0.3247100114822387,-6175.2158203125,304.125244140625,0.9990000128746032,0.4476556777954101,0.3922361135482788,293.1846923828125,297.1499938964844,293.1499938964844,0.0030540425796061,-1159.6466064453125,295.2228698730469,0.4846933484077453,0.050000000745058,0.2326723337173462,291.1008605957031,291.1499938964844,263.1499938964844,261.5809631347656,280.93853759765625,293.7284545898437,291.1039123535156,1.0,0.2520557343959808,0.7514669299125671,0.7514669299125671,1.0,1.0,-1.091962814331055,0.4569881558418274,0.6349747180938721,0.1906270384788513,0.0,0.0,0.5303974151611328,50.12308120727539,37.0,16.634708404541016,-11223.4912109375,167.0116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17875.4375,18000.0,0.0,0.0,0.247443601489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977921545505523,0.4977976977825165,-5.549592970055528e-06,0.0,0.0002511237980797,0.0,0.0,43.052581787109375,0.0,0.0,0.0,0.4344795644283294,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101065501570701,-2476.546630859375,304.1441345214844,0.7537018060684204,0.1736996620893478,0.1572753489017486,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4868920743465423,0.050000000745058,0.0490076690912246,293.01885986328125,297.1499938964844,293.1499938964844,0.0641488656401634,-1272.041748046875,304.1343688964844,0.6559268236160278,0.1149194836616516,0.0808428823947906,293.157958984375,297.1499938964844,293.1499938964844,0.3196241557598114,-6093.03173828125,304.1390075683594,0.9990000128746032,0.4473617970943451,0.3870793581008911,293.1830749511719,297.1499938964844,293.1499938964844,0.0030487547628581,-1156.97314453125,295.2318725585937,0.4868920743465423,0.050000000745058,0.2324712723493576,291.116455078125,291.1499938964844,263.1499938964844,261.5826416015625,280.9440612792969,293.7311706542969,291.1203308105469,1.0,0.249980941414833,0.7512706518173218,0.7512706518173218,1.0,1.0,-1.0881123542785645,0.4552173018455505,0.6328951120376587,0.1898572146892547,0.0,0.0,0.5310913324356079,49.00358963012695,37.0,31.548067092895508,-11212.4853515625,163.83157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029052734375,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.326171875,18000.0,0.0,0.0,0.2489310055971145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011305809020996,0.5011361241340637,-5.579283879342256e-06,0.0,0.000252633326454,0.0,0.0,43.62653350830078,0.0,0.0,0.0,0.4360539615154266,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105073541402816,-2483.470703125,304.1444702148437,0.759494423866272,0.1744982749223709,0.1579287648200988,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4900713562965393,0.050000000745058,0.0489477477967739,293.019287109375,297.1499938964844,293.1499938964844,0.0654633641242981,-1289.794677734375,304.13482666015625,0.6637258529663086,0.1164975091814994,0.0820808336138725,293.1526794433594,297.1499938964844,293.1499938964844,0.3122296333312988,-5975.244140625,304.1544494628906,0.9990000128746032,0.4482930898666382,0.3796679377555847,293.181396484375,297.1499938964844,293.1499938964844,0.0030420965049415,-1153.7030029296875,295.2428283691406,0.4900713562965393,0.050000000745058,0.2321870476007461,291.13427734375,291.1499938964844,263.1499938964844,261.58428955078125,280.942626953125,293.7182922363281,291.1383972167969,1.0,0.2468937188386917,0.7511017918586731,0.7511017918586731,1.0,1.0,-1.0810761451721191,0.452040821313858,0.6290353536605835,0.1883957087993621,0.0,0.0,0.5303565263748169,47.40011978149414,40.0,41.31269073486328,-11172.2724609375,158.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771179199219,307.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.966796875,18000.0,0.0,0.0,0.2503120601177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018168687820435,0.5018224716186523,-5.59486534257303e-06,0.0,0.000254034937825,0.0,0.0,43.80793762207031,0.0,0.0,0.0,0.4365198314189911,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114521250128746,-2500.106689453125,304.14471435546875,0.7670443058013916,0.1760875880718231,0.1592981666326522,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4935534596443176,0.050000000745058,0.048884630203247,293.0268859863281,297.1499938964844,293.1499938964844,0.067025326192379,-1310.8228759765625,304.1373291015625,0.6728686094284058,0.1182808652520179,0.0835674405097961,293.1316833496094,297.1499938964844,293.1499938964844,0.3038357198238373,-5843.4365234375,304.1664123535156,0.9990000128746032,0.4524691700935364,0.371699720621109,293.1781311035156,297.1499938964844,293.1499938964844,0.0030323071405291,-1148.9344482421875,295.2594909667969,0.4935534596443176,0.050000000745058,0.2318876385688781,291.1612548828125,291.1499938964844,263.1499938964844,261.58746337890625,280.92431640625,293.6744689941406,291.1623840332031,1.0,0.244166687130928,0.7507640719413757,0.7507640719413757,1.0,1.0,-1.0744999647140503,0.4490551352500915,0.6254448294639587,0.1869869977235794,0.0,0.0,0.5267206430435181,45.72098159790039,43.0,29.12565994262696,-11110.943359375,153.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58203125,307.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.40625,18000.0,0.0,0.0,0.2525667250156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972788393497467,0.4972844123840332,-5.585196959145833e-06,0.0,0.0002563231100793,0.0,0.0,43.22877502441406,0.0,0.0,0.0,0.4348481297492981,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114521250128746,-2500.106689453125,304.14471435546875,0.7670443058013916,0.1760875880718231,0.1592981666326522,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4935534596443176,0.050000000745058,0.048884630203247,293.0268859863281,297.1499938964844,293.1499938964844,0.067025326192379,-1310.8228759765625,304.1373291015625,0.6728686094284058,0.1182808652520179,0.0835674405097961,293.1316833496094,297.1499938964844,293.1499938964844,0.3038357198238373,-5843.4365234375,304.1664123535156,0.9990000128746032,0.4524691700935364,0.371699720621109,293.1781311035156,297.1499938964844,293.1499938964844,0.0030323071405291,-1148.9344482421875,295.2594909667969,0.4935534596443176,0.050000000745058,0.2318876385688781,291.1612548828125,291.1499938964844,263.1499938964844,261.58746337890625,280.92431640625,293.6744689941406,291.1623840332031,1.0,0.244166687130928,0.7507640719413757,0.7507640719413757,1.0,1.0,-1.0744999647140503,0.4490551352500915,0.6254448294639587,0.1869869977235794,0.0,0.0,0.5267206430435181,45.72098159790039,43.0,29.12565994262696,-11110.943359375,153.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58203125,307.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.40625,18000.0,0.0,0.0,0.2525667250156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972788393497467,0.4972844123840332,-5.585196959145833e-06,0.0,0.0002563231100793,0.0,0.0,43.22877502441406,0.0,0.0,0.0,0.4348481297492981,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126303076744079,-2521.31494140625,304.14453125,0.7715742588043213,0.1776725500822067,0.1606958657503128,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4950069189071655,0.050000000745058,0.0488591864705085,293.0350952148437,297.1499938964844,293.1499938964844,0.0680860057473182,-1325.2686767578125,304.1397399902344,0.6776087880134583,0.1197221800684928,0.0844962298870086,293.1120910644531,297.1499938964844,293.1499938964844,0.3003587424755096,-5790.59814453125,304.1665344238281,0.9990000128746032,0.4569243788719177,0.3684396147727966,293.1748046875,297.1499938964844,293.1499938964844,0.0030295050237327,-1147.732421875,295.26171875,0.4950069189071655,0.050000000745058,0.231766939163208,291.165283203125,291.1499938964844,263.1499938964844,261.5905456542969,280.91070556640625,293.6465148925781,291.16534423828125,1.0,0.2431986033916473,0.7504263520240784,0.7504263520240784,1.0,1.0,-1.0732022523880005,0.4484328031539917,0.624769389629364,0.1866508871316909,0.0,0.0,0.5243144631385803,45.0603141784668,46.0,9.777737617492676,-11093.01171875,152.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6400756835937,307.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.2541535496711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926240146160126,0.4926295578479767,-5.557352324103704e-06,0.0,0.0002579335414338,0.0,0.0,42.52254867553711,0.0,0.0,0.0,0.4328522086143493,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126303076744079,-2521.31494140625,304.14453125,0.7715742588043213,0.1776725500822067,0.1606958657503128,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4950069189071655,0.050000000745058,0.0488591864705085,293.0350952148437,297.1499938964844,293.1499938964844,0.0680860057473182,-1325.2686767578125,304.1397399902344,0.6776087880134583,0.1197221800684928,0.0844962298870086,293.1120910644531,297.1499938964844,293.1499938964844,0.3003587424755096,-5790.59814453125,304.1665344238281,0.9990000128746032,0.4569243788719177,0.3684396147727966,293.1748046875,297.1499938964844,293.1499938964844,0.0030295050237327,-1147.732421875,295.26171875,0.4950069189071655,0.050000000745058,0.231766939163208,291.165283203125,291.1499938964844,263.1499938964844,261.5905456542969,280.91070556640625,293.6465148925781,291.16534423828125,1.0,0.2431986033916473,0.7504263520240784,0.7504263520240784,1.0,1.0,-1.0732022523880005,0.4484328031539917,0.624769389629364,0.1866508871316909,0.0,0.0,0.5243144631385803,45.0603141784668,46.0,9.777737617492676,-11093.01171875,152.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6400756835937,307.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.2541535496711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926240146160126,0.4926295578479767,-5.557352324103704e-06,0.0,0.0002579335414338,0.0,0.0,42.52254867553711,0.0,0.0,0.0,0.4328522086143493,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138974949717521,-2544.18798828125,304.14422607421875,0.7739669680595398,0.1792606711387634,0.1621186286211013,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4950657486915588,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698920711874961,-1350.3665771484375,304.1401062011719,0.6821627020835876,0.1222141534090042,0.0860743001103401,293.1011657714844,297.1499938964844,293.1499938964844,0.3000301122665405,-5787.62548828125,304.1614990234375,0.9990000128746032,0.4601117372512817,0.368308424949646,293.1713256835937,297.1499938964844,293.1499938964844,0.0030303969979286,-1148.198486328125,295.2608947753906,0.4950657486915588,0.050000000745058,0.2317620366811752,291.1625671386719,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6371459960937,291.1618347167969,1.0,0.2436743080615997,0.7502629160881042,0.7502629160881042,1.0,1.0,-1.0766377449035645,0.4499631524085998,0.6266745924949646,0.1872710883617401,0.0,0.0,0.5227490663528442,45.07470703125,49.0,-2.8157691955566406,-11116.1396484375,153.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.490234375,18000.0,0.0,0.0,0.2552186846733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892931580543518,0.4892987012863159,-5.534911451832159e-06,0.0,0.0002590145450085,0.0,0.0,42.00510787963867,0.0,0.0,0.0,0.431375503540039,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138974949717521,-2544.18798828125,304.14422607421875,0.7739669680595398,0.1792606711387634,0.1621186286211013,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4950657486915588,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698920711874961,-1350.3665771484375,304.1401062011719,0.6821627020835876,0.1222141534090042,0.0860743001103401,293.1011657714844,297.1499938964844,293.1499938964844,0.3000301122665405,-5787.62548828125,304.1614990234375,0.9990000128746032,0.4601117372512817,0.368308424949646,293.1713256835937,297.1499938964844,293.1499938964844,0.0030303969979286,-1148.198486328125,295.2608947753906,0.4950657486915588,0.050000000745058,0.2317620366811752,291.1625671386719,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6371459960937,291.1618347167969,1.0,0.2436743080615997,0.7502629160881042,0.7502629160881042,1.0,1.0,-1.0766377449035645,0.4499631524085998,0.6266745924949646,0.1872710883617401,0.0,0.0,0.5227490663528442,45.07470703125,49.0,-2.8157691955566406,-11116.1396484375,153.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.490234375,18000.0,0.0,0.0,0.2552186846733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892931580543518,0.4892987012863159,-5.534911451832159e-06,0.0,0.0002590145450085,0.0,0.0,42.00510787963867,0.0,0.0,0.0,0.431375503540039,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152404472231864,-2568.450927734375,304.1439208984375,0.7745222449302673,0.1808492541313171,0.1635625809431076,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4939514994621277,0.050000000745058,0.0488775633275508,293.03759765625,297.1499938964844,293.1499938964844,0.072102703154087,-1381.40576171875,304.13970947265625,0.6859036087989807,0.1249792575836181,0.0879983901977539,293.0971069335937,297.1499938964844,293.1499938964844,0.3024148344993591,-5827.05419921875,304.1536560058594,0.9990000128746032,0.4621819853782654,0.3708021938800812,293.1677551269531,297.1499938964844,293.1499938964844,0.0030344885308295,-1150.0921630859375,295.2577514648437,0.4939514994621277,0.050000000745058,0.231854110956192,291.154296875,291.1499938964844,263.1499938964844,261.5960388183594,280.9016418457031,293.64434814453125,291.1532592773437,1.0,0.245329737663269,0.7500994801521301,0.7500994801521301,1.0,1.0,-1.083806037902832,0.453164130449295,0.6306419372558594,0.1886575073003769,0.0,0.0,0.5227013826370239,45.65270233154297,52.0,-10.346772193908691,-11174.2509765625,156.4303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031311035156,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.2559493780136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882084727287292,0.4882140159606933,-5.523197160073323e-06,0.0,0.0002597560815047,0.0,0.0,41.80896759033203,0.0,0.0,0.0,0.4308322072029114,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152404472231864,-2568.450927734375,304.1439208984375,0.7745222449302673,0.1808492541313171,0.1635625809431076,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4939514994621277,0.050000000745058,0.0488775633275508,293.03759765625,297.1499938964844,293.1499938964844,0.072102703154087,-1381.40576171875,304.13970947265625,0.6859036087989807,0.1249792575836181,0.0879983901977539,293.0971069335937,297.1499938964844,293.1499938964844,0.3024148344993591,-5827.05419921875,304.1536560058594,0.9990000128746032,0.4621819853782654,0.3708021938800812,293.1677551269531,297.1499938964844,293.1499938964844,0.0030344885308295,-1150.0921630859375,295.2577514648437,0.4939514994621277,0.050000000745058,0.231854110956192,291.154296875,291.1499938964844,263.1499938964844,261.5960388183594,280.9016418457031,293.64434814453125,291.1532592773437,1.0,0.245329737663269,0.7500994801521301,0.7500994801521301,1.0,1.0,-1.083806037902832,0.453164130449295,0.6306419372558594,0.1886575073003769,0.0,0.0,0.5227013826370239,45.65270233154297,52.0,-10.346772193908691,-11174.2509765625,156.4303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031311035156,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.2559493780136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882084727287292,0.4882140159606933,-5.523197160073323e-06,0.0,0.0002597560815047,0.0,0.0,41.80896759033203,0.0,0.0,0.0,0.4308322072029114,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159241572022438,-2580.785400390625,304.1437683105469,0.7742056250572205,0.1816397309303283,0.1642887592315673,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4930233955383301,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732317343354225,-1397.350341796875,304.1395263671875,0.6872444152832031,0.1263699531555175,0.0889822542667388,293.0971984863281,297.1499938964844,293.1499938964844,0.3044784963130951,-5860.1826171875,304.14923095703125,0.9990000128746032,0.4628371000289917,0.3728986382484436,293.1659851074219,297.1499938964844,293.1499938964844,0.003037407528609,-1151.393310546875,295.2561340332031,0.4930233955383301,0.050000000745058,0.2319320291280746,291.14947509765625,291.1499938964844,263.1499938964844,261.5972595214844,280.90313720703125,293.653076171875,291.1484069824219,1.0,0.2465258836746215,0.7500177621841431,0.7500177621841431,1.0,1.0,-1.0884875059127808,0.4552528858184814,0.6332346796989441,0.1895874738693237,0.0,0.0,0.5232183337211609,46.125823974609375,52.0,-12.14451503753662,-11213.9072265625,158.61050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382873535156,307.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.2562550008296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886117875576019,0.488617330789566,-5.522676019609207e-06,0.0,0.0002600662410259,0.0,0.0,41.85033798217773,0.0,0.0,0.0,0.4309626519680023,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166107952594757,-2593.15576171875,304.1436767578125,0.7735534310340881,0.182425320148468,0.1650150567293167,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.491889476776123,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743592157959938,-1413.327880859375,304.139404296875,0.6882486939430237,0.1277541369199752,0.0899665132164955,293.0985107421875,297.1499938964844,293.1499938964844,0.3070458173751831,-5900.9609375,304.14471435546875,0.9990000128746032,0.4632487893104553,0.3754816949367523,293.16424560546875,297.1499938964844,293.1499938964844,0.0030407635495066,-1152.86376953125,295.2546691894531,0.491889476776123,0.050000000745058,0.2320286333560943,291.1445617675781,291.1499938964844,263.1499938964844,261.5984191894531,280.9061584472656,293.6647033691406,291.1434936523437,1.0,0.2479314506053924,0.7498599290847778,0.7498599290847778,1.0,1.0,-1.0937808752059937,0.457601398229599,0.636179506778717,0.1906470656394958,0.0,0.0,0.5240750312805176,46.70687103271485,55.0,-13.11182689666748,-11258.96875,161.1802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,307.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.2565547227859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896073043346405,0.4896128177642822,-5.525680080609163e-06,0.0,0.0002603704342618,0.0,0.0,41.98030471801758,0.0,0.0,0.0,0.4313499927520752,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.117982417345047,-2617.809814453125,304.1434936523437,0.771407425403595,0.1839760392904281,0.1664610207080841,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4891078770160675,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766281709074974,-1445.63720703125,304.1391296386719,0.6894553899765015,0.1306085884571075,0.0919559225440025,293.1048583984375,297.1499938964844,293.1499938964844,0.3135001063346863,-6002.24951171875,304.1357421875,0.9990000128746032,0.4632742702960968,0.3819029331207275,293.1608581542969,297.1499938964844,293.1499938964844,0.0030485794413834,-1156.2161865234375,295.2524108886719,0.4891078770160675,0.050000000745058,0.2322717010974884,291.1347961425781,291.1499938964844,263.1499938964844,261.6005554199219,280.91583251953125,293.6952514648437,291.1337585449219,1.0,0.251286894083023,0.7495442628860474,0.7495442628860474,1.0,1.0,-1.1059640645980835,0.4629958570003509,0.6429681777954102,0.1931581944227218,0.0,0.0,0.526766300201416,48.15729904174805,58.0,-13.590158462524414,-11362.716796875,167.3869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,307.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.2572286128997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933263659477234,0.4933319091796875,-5.542108738154639e-06,0.0,0.0002610543160699,0.0,0.0,42.50186538696289,0.0,0.0,0.0,0.4328791499137878,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.117982417345047,-2617.809814453125,304.1434936523437,0.771407425403595,0.1839760392904281,0.1664610207080841,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4891078770160675,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766281709074974,-1445.63720703125,304.1391296386719,0.6894553899765015,0.1306085884571075,0.0919559225440025,293.1048583984375,297.1499938964844,293.1499938964844,0.3135001063346863,-6002.24951171875,304.1357421875,0.9990000128746032,0.4632742702960968,0.3819029331207275,293.1608581542969,297.1499938964844,293.1499938964844,0.0030485794413834,-1156.2161865234375,295.2524108886719,0.4891078770160675,0.050000000745058,0.2322717010974884,291.1347961425781,291.1499938964844,263.1499938964844,261.6005554199219,280.91583251953125,293.6952514648437,291.1337585449219,1.0,0.251286894083023,0.7495442628860474,0.7495442628860474,1.0,1.0,-1.1059640645980835,0.4629958570003509,0.6429681777954102,0.1931581944227218,0.0,0.0,0.526766300201416,48.15729904174805,58.0,-13.590158462524414,-11362.716796875,167.3869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,307.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.2572286128997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933263659477234,0.4933319091796875,-5.542108738154639e-06,0.0,0.0002610543160699,0.0,0.0,42.50186538696289,0.0,0.0,0.0,0.4328791499137878,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193457171320915,-2642.245361328125,304.1434020996094,0.7684913277626038,0.1854951828718185,0.1678897589445114,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4858390688896179,0.050000000745058,0.0490277297794818,293.0334167480469,297.1499938964844,293.1499938964844,0.0794076770544052,-1485.5223388671875,304.1380920410156,0.6911110877990723,0.1343444287776947,0.0944299399852752,293.1183166503906,297.1499938964844,293.1499938964844,0.3213027417659759,-6123.142578125,304.1275329589844,0.9990000128746032,0.4617027640342712,0.3895469009876251,293.1576232910156,297.1499938964844,293.1499938964844,0.003057706169784,-1160.0635986328125,295.2509765625,0.4858390688896179,0.050000000745058,0.2325664311647415,291.125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294738769531,293.73388671875,291.1239624023437,1.0,0.255244642496109,0.7492285966873169,0.7492285966873169,1.0,1.0,-1.1202508211135864,0.4693029224872589,0.6509478688240051,0.1962266564369201,0.0,0.0,0.5307555794715881,49.91437149047852,61.0,-13.72461986541748,-11482.9921875,174.92034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,307.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.484375,18000.0,0.0,0.0,0.2581360936164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992975890636444,0.4993031620979309,-5.572168447542936e-06,0.0,0.0002619753358885,0.0,0.0,43.37149429321289,0.0,0.0,0.0,0.4354017972946167,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193457171320915,-2642.245361328125,304.1434020996094,0.7684913277626038,0.1854951828718185,0.1678897589445114,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4858390688896179,0.050000000745058,0.0490277297794818,293.0334167480469,297.1499938964844,293.1499938964844,0.0794076770544052,-1485.5223388671875,304.1380920410156,0.6911110877990723,0.1343444287776947,0.0944299399852752,293.1183166503906,297.1499938964844,293.1499938964844,0.3213027417659759,-6123.142578125,304.1275329589844,0.9990000128746032,0.4617027640342712,0.3895469009876251,293.1576232910156,297.1499938964844,293.1499938964844,0.003057706169784,-1160.0635986328125,295.2509765625,0.4858390688896179,0.050000000745058,0.2325664311647415,291.125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294738769531,293.73388671875,291.1239624023437,1.0,0.255244642496109,0.7492285966873169,0.7492285966873169,1.0,1.0,-1.1202508211135864,0.4693029224872589,0.6509478688240051,0.1962266564369201,0.0,0.0,0.5307555794715881,49.91437149047852,61.0,-13.72461986541748,-11482.9921875,174.92034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,307.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.484375,18000.0,0.0,0.0,0.2581360936164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992975890636444,0.4993031620979309,-5.572168447542936e-06,0.0,0.0002619753358885,0.0,0.0,43.37149429321289,0.0,0.0,0.0,0.4354017972946167,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206940487027168,-2666.340087890625,304.1433410644531,0.7650800943374634,0.186986044049263,0.1693001091480255,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.0828116461634635,-1534.7022705078125,304.1363830566406,0.6936514973640442,0.1388423889875412,0.0974993258714675,293.1379699707031,297.1499938964844,293.1499938964844,0.330131471157074,-6258.40625,304.1203308105469,0.9990000128746032,0.4585314393043518,0.3980866074562073,293.1543884277344,297.1499938964844,293.1499938964844,0.0030682894866913,-1164.439453125,295.2508850097656,0.482191264629364,0.050000000745058,0.2329026013612747,291.1156311035156,291.1499938964844,263.1499938964844,261.60418701171875,280.94976806640625,293.7837829589844,291.1147766113281,1.0,0.2596820294857025,0.7488070726394653,0.7488070726394653,1.0,1.0,-1.13636577129364,0.4763802587985992,0.6599854826927185,0.1998064666986465,0.0,0.0,0.535977840423584,51.921573638916016,49.0,-12.730944633483888,-11616.751953125,183.6627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,307.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0703125,18000.0,0.0,0.0,0.259416401386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075507164001465,0.5075563788414001,-5.616522685158998e-06,0.0,0.0002632746763993,0.0,0.0,44.60942459106445,0.0,0.0,0.0,0.4389459490776062,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206940487027168,-2666.340087890625,304.1433410644531,0.7650800943374634,0.186986044049263,0.1693001091480255,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.0828116461634635,-1534.7022705078125,304.1363830566406,0.6936514973640442,0.1388423889875412,0.0974993258714675,293.1379699707031,297.1499938964844,293.1499938964844,0.330131471157074,-6258.40625,304.1203308105469,0.9990000128746032,0.4585314393043518,0.3980866074562073,293.1543884277344,297.1499938964844,293.1499938964844,0.0030682894866913,-1164.439453125,295.2508850097656,0.482191264629364,0.050000000745058,0.2329026013612747,291.1156311035156,291.1499938964844,263.1499938964844,261.60418701171875,280.94976806640625,293.7837829589844,291.1147766113281,1.0,0.2596820294857025,0.7488070726394653,0.7488070726394653,1.0,1.0,-1.13636577129364,0.4763802587985992,0.6599854826927185,0.1998064666986465,0.0,0.0,0.535977840423584,51.921573638916016,49.0,-12.730944633483888,-11616.751953125,183.6627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,307.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0703125,18000.0,0.0,0.0,0.259416401386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075507164001465,0.5075563788414001,-5.616522685158998e-06,0.0,0.0002632746763993,0.0,0.0,44.60942459106445,0.0,0.0,0.0,0.4389459490776062,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218095496296882,-2685.935791015625,304.14373779296875,0.7691622376441956,0.1885053664445877,0.1706251949071884,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4835705757141113,0.050000000745058,0.0490716136991977,293.0180969238281,297.1499938964844,293.1499938964844,0.0863450244069099,-1585.807861328125,304.13507080078125,0.7039315700531006,0.1435528695583343,0.1008064970374107,293.1532592773437,297.1499938964844,293.1499938964844,0.3274661302566528,-6212.0322265625,304.1352844238281,0.9990000128746032,0.4557015299797058,0.3948649168014526,293.15087890625,297.1499938964844,293.1499938964844,0.0030740913935005,-1166.329833984375,295.26251220703125,0.4835705757141113,0.050000000745058,0.2327746152877807,291.12060546875,291.1499938964844,263.1499938964844,261.60565185546875,280.9735107421875,293.824951171875,291.1232604980469,1.0,0.2584547400474548,0.748385488986969,0.748385488986969,1.0,1.0,-1.137881636619568,0.4769845604896545,0.6608971357345581,0.2000904381275177,0.0,0.0,0.5399881601333618,51.25924301147461,37.0,13.13866901397705,-11669.701171875,182.8468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,307.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.892578125,18000.0,0.0,0.0,0.2610382437705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162990689277649,0.5163047313690186,-5.671727649314562e-06,0.0,0.0002649206435307,0.0,0.0,46.00009536743164,0.0,0.0,0.0,0.4427757263183594,4.0,0.0,1.0
