time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218095496296882,-2685.935791015625,304.14373779296875,0.7691622376441956,0.1885053664445877,0.1706251949071884,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4835705757141113,0.050000000745058,0.0490716136991977,293.0180969238281,297.1499938964844,293.1499938964844,0.0863450244069099,-1585.807861328125,304.13507080078125,0.7039315700531006,0.1435528695583343,0.1008064970374107,293.1532592773437,297.1499938964844,293.1499938964844,0.3274661302566528,-6212.0322265625,304.1352844238281,0.9990000128746032,0.4557015299797058,0.3948649168014526,293.15087890625,297.1499938964844,293.1499938964844,0.0030740913935005,-1166.329833984375,295.26251220703125,0.4835705757141113,0.050000000745058,0.2327746152877807,291.12060546875,291.1499938964844,263.1499938964844,261.60565185546875,280.9735107421875,293.824951171875,291.1232604980469,1.0,0.2584547400474548,0.748385488986969,0.748385488986969,1.0,1.0,-1.137881636619568,0.4769845604896545,0.6608971357345581,0.2000904381275177,0.0,0.0,0.5399881601333618,51.25924301147461,37.0,13.13866901397705,-11669.701171875,182.8468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,307.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.892578125,18000.0,0.0,0.0,0.2610382437705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162990689277649,0.5163047313690186,-5.671727649314562e-06,0.0,0.0002649206435307,0.0,0.0,46.00009536743164,0.0,0.0,0.0,0.4427757263183594,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222371533513069,-2693.21728515625,304.14410400390625,0.7739115357398987,0.189281940460205,0.1712725460529327,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4859921634197235,0.050000000745058,0.0490246713161468,293.016845703125,297.1499938964844,293.1499938964844,0.0877985954284668,-1606.6968994140625,304.1351623535156,0.7110109925270081,0.1454734802246093,0.1022464781999588,293.1529235839844,297.1499938964844,293.1499938964844,0.3218258619308471,-6122.06591796875,304.1482238769531,0.9990000128746032,0.4557196497917175,0.3891871273517608,293.1490478515625,297.1499938964844,293.1499938964844,0.0030733696185052,-1165.43408203125,295.2768859863281,0.4859921634197235,0.050000000745058,0.2325519323348999,291.1346740722656,291.1499938964844,263.1499938964844,261.6063232421875,280.9774475097656,293.82672119140625,291.1379699707031,1.0,0.2561514675617218,0.7481747269630432,0.7481747269630432,1.0,1.0,-1.1332509517669678,0.4749194681644439,0.6583315134048462,0.1989439278841018,0.0,0.0,0.5396143198013306,50.00774383544922,37.0,27.10787010192871,-11649.4755859375,179.01292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,307.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.337890625,18000.0,0.0,0.0,0.2618330717086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176621079444885,0.5176677703857422,-5.689816589438124e-06,0.0,0.0002657272852957,0.0,0.0,46.283966064453125,0.0,0.0,0.0,0.4434930980205536,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226410195231437,-2700.0546875,304.1444396972656,0.7802903652191162,0.190067246556282,0.171912282705307,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4893611073493957,0.050000000745058,0.0489607080817222,293.0181579589844,297.1499938964844,293.1499938964844,0.0889115929603576,-1622.589111328125,304.1358337402344,0.7183772921562195,0.14690563082695,0.1033778190612793,293.14617919921875,297.1499938964844,293.1499938964844,0.3139548897743225,-5997.67919921875,304.1628723144531,0.9990000128746032,0.4569991827011108,0.381313294172287,293.1472473144531,297.1499938964844,293.1499938964844,0.003071307670325,-1163.973876953125,295.29266357421875,0.4893611073493957,0.050000000745058,0.2322485148906707,291.1504211425781,291.1499938964844,263.1499938964844,261.60693359375,280.9744567871094,293.8137512207031,291.15386962890625,1.0,0.2528629899024963,0.7479850649833679,0.7479850649833679,1.0,1.0,-1.1254873275756836,0.4714832305908203,0.6540040373802185,0.1970579177141189,0.0,0.0,0.538009762763977,48.28338623046875,40.0,35.87543869018555,-11600.8154296875,173.3641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.2625137567520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165963172912598,0.5166019797325134,-5.693945695384173e-06,0.0,0.0002664180938154,0.0,0.0,46.18670272827149,0.0,0.0,0.0,0.4431739747524261,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236023679375648,-2716.677001953125,304.1446533203125,0.7885615229606628,0.1916114836931228,0.1732405573129654,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4931567311286926,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901921987533569,-1640.6839599609375,304.1384582519531,0.7264189720153809,0.1484335213899612,0.1046740710735321,293.12225341796875,297.1499938964844,293.1499938964844,0.30483278632164,-5855.763671875,304.1732482910156,0.9990000128746032,0.4619396328926086,0.3725950419902801,293.1438293457031,297.1499938964844,293.1499938964844,0.0030707123223692,-1162.865478515625,295.31787109375,0.4931567311286926,0.050000000745058,0.2319198548793792,291.1721496582031,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.7694396972656,291.1726379394531,1.0,0.2497968077659607,0.7476056814193726,0.7476056814193726,1.0,1.0,-1.1176899671554563,0.4680448472499847,0.6496450901031494,0.1950268447399139,0.0,0.0,0.5332571268081665,46.421669006347656,43.0,22.46130752563477,-11525.185546875,167.5143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,307.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.078125,18000.0,0.0,0.0,0.2633886337280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509453535079956,0.5094591975212097,-5.664792297466192e-06,0.0,0.0002673059643711,0.0,0.0,45.15396499633789,0.0,0.0,0.0,0.4402862191200256,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236023679375648,-2716.677001953125,304.1446533203125,0.7885615229606628,0.1916114836931228,0.1732405573129654,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4931567311286926,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901921987533569,-1640.6839599609375,304.1384582519531,0.7264189720153809,0.1484335213899612,0.1046740710735321,293.12225341796875,297.1499938964844,293.1499938964844,0.30483278632164,-5855.763671875,304.1732482910156,0.9990000128746032,0.4619396328926086,0.3725950419902801,293.1438293457031,297.1499938964844,293.1499938964844,0.0030707123223692,-1162.865478515625,295.31787109375,0.4931567311286926,0.050000000745058,0.2319198548793792,291.1721496582031,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.7694396972656,291.1726379394531,1.0,0.2497968077659607,0.7476056814193726,0.7476056814193726,1.0,1.0,-1.1176899671554563,0.4680448472499847,0.6496450901031494,0.1950268447399139,0.0,0.0,0.5332571268081665,46.421669006347656,43.0,22.46130752563477,-11525.185546875,167.5143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,307.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.078125,18000.0,0.0,0.0,0.2633886337280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509453535079956,0.5094591975212097,-5.664792297466192e-06,0.0,0.0002673059643711,0.0,0.0,45.15396499633789,0.0,0.0,0.0,0.4402862191200256,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1247955858707428,-2737.751708984375,304.1444396972656,0.7934540510177612,0.1931313574314117,0.1745792925357818,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4948592782020569,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909947603940963,-1652.09765625,304.14093017578125,0.7302431464195251,0.149435207247734,0.1053775325417518,293.0992736816406,297.1499938964844,293.1499938964844,0.3008075654506683,-5795.2509765625,304.1720275878906,0.9990000128746032,0.4673112332820892,0.3687669336795807,293.1404724121094,297.1499938964844,293.1499938964844,0.0030771009624004,-1165.2811279296875,295.3291015625,0.4948592782020569,0.050000000745058,0.2317779213190078,291.17193603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7412414550781,291.1716003417969,1.0,0.2485528886318206,0.747226357460022,0.747226357460022,1.0,1.0,-1.1153382062911987,0.4669878780841827,0.6483503580093384,0.194313496351242,0.0,0.0,0.5302718877792358,45.630401611328125,46.0,4.25369930267334,-11495.4541015625,165.3282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,307.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5546875,18000.0,0.0,0.0,0.263688862323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50337153673172,0.5033771395683289,-5.624955520033836e-06,0.0,0.000267610681476,0.0,0.0,44.18555450439453,0.0,0.0,0.0,0.4375957548618316,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1247955858707428,-2737.751708984375,304.1444396972656,0.7934540510177612,0.1931313574314117,0.1745792925357818,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4948592782020569,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909947603940963,-1652.09765625,304.14093017578125,0.7302431464195251,0.149435207247734,0.1053775325417518,293.0992736816406,297.1499938964844,293.1499938964844,0.3008075654506683,-5795.2509765625,304.1720275878906,0.9990000128746032,0.4673112332820892,0.3687669336795807,293.1404724121094,297.1499938964844,293.1499938964844,0.0030771009624004,-1165.2811279296875,295.3291015625,0.4948592782020569,0.050000000745058,0.2317779213190078,291.17193603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7412414550781,291.1716003417969,1.0,0.2485528886318206,0.747226357460022,0.747226357460022,1.0,1.0,-1.1153382062911987,0.4669878780841827,0.6483503580093384,0.194313496351242,0.0,0.0,0.5302718877792358,45.630401611328125,46.0,4.25369930267334,-11495.4541015625,165.3282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,307.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5546875,18000.0,0.0,0.0,0.263688862323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50337153673172,0.5033771395683289,-5.624955520033836e-06,0.0,0.000267610681476,0.0,0.0,44.18555450439453,0.0,0.0,0.0,0.4375957548618316,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260559111833572,-2760.04541015625,304.1441955566406,0.7958770394325256,0.1946389377117157,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4950529932975769,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919837653636932,-1666.3792724609375,304.14227294921875,0.7323304414749146,0.1507961153984069,0.1062335819005966,293.0829467773437,297.1499938964844,293.1499938964844,0.3001636862754822,-5788.02392578125,304.1656494140625,0.9990000128746032,0.4719220995903015,0.368335098028183,293.1370544433594,297.1499938964844,293.1499938964844,0.0030869836919009,-1169.2154541015625,295.3383178710937,0.4950529932975769,0.050000000745058,0.2317619621753692,291.1667175292969,291.1499938964844,263.1499938964844,261.6094665527344,280.93426513671875,293.7333679199219,291.1658630371094,1.0,0.2487876415252685,0.7470231056213379,0.7470231056213379,1.0,1.0,-1.117444634437561,0.4679084718227386,0.6495361328125,0.1946915537118911,0.0,0.0,0.5283378958702087,45.57114791870117,49.0,-6.102112770080566,-11503.1005859375,165.82635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,307.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.26360884308815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992025792598724,0.4992081820964813,-5.595608854491729e-06,0.0,0.000267529481789,0.0,0.0,43.51541519165039,0.0,0.0,0.0,0.4357119798660278,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260559111833572,-2760.04541015625,304.1441955566406,0.7958770394325256,0.1946389377117157,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4950529932975769,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919837653636932,-1666.3792724609375,304.14227294921875,0.7323304414749146,0.1507961153984069,0.1062335819005966,293.0829467773437,297.1499938964844,293.1499938964844,0.3001636862754822,-5788.02392578125,304.1656494140625,0.9990000128746032,0.4719220995903015,0.368335098028183,293.1370544433594,297.1499938964844,293.1499938964844,0.0030869836919009,-1169.2154541015625,295.3383178710937,0.4950529932975769,0.050000000745058,0.2317619621753692,291.1667175292969,291.1499938964844,263.1499938964844,261.6094665527344,280.93426513671875,293.7333679199219,291.1658630371094,1.0,0.2487876415252685,0.7470231056213379,0.7470231056213379,1.0,1.0,-1.117444634437561,0.4679084718227386,0.6495361328125,0.1946915537118911,0.0,0.0,0.5283378958702087,45.57114791870117,49.0,-6.102112770080566,-11503.1005859375,165.82635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,307.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.26360884308815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992025792598724,0.4992081820964813,-5.595608854491729e-06,0.0,0.000267529481789,0.0,0.0,43.51541519165039,0.0,0.0,0.0,0.4357119798660278,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273788958787918,-2783.4658203125,304.1439208984375,0.7963441014289856,0.1961338967084884,0.1772906929254531,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4940634369850158,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935649275779724,-1689.428466796875,304.1421813964844,0.7339109182357788,0.1529767662286758,0.1076215207576751,293.0756530761719,297.1499938964844,293.1499938964844,0.3022558093070984,-5823.36083984375,304.15692138671875,0.9990000128746032,0.4751186668872833,0.3705486953258514,293.1335754394531,297.1499938964844,293.1499938964844,0.0030999118462204,-1174.4892578125,295.3458557128906,0.4940634369850158,0.050000000745058,0.2318436652421951,291.1568908691406,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397155761719,291.1556701660156,1.0,0.2502352297306061,0.7468198537826538,0.7468198537826538,1.0,1.0,-1.1235172748565674,0.4705632328987121,0.6529540419578552,0.1960294842720031,0.0,0.0,0.5280437469482422,46.08676528930664,52.0,-12.96226406097412,-11544.822265625,168.58106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.263352632522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975383579730987,0.4975439608097076,-5.579522166954121e-06,0.0,0.0002672694390639,0.0,0.0,43.22081756591797,0.0,0.0,0.0,0.4349012672901153,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273788958787918,-2783.4658203125,304.1439208984375,0.7963441014289856,0.1961338967084884,0.1772906929254531,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4940634369850158,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935649275779724,-1689.428466796875,304.1421813964844,0.7339109182357788,0.1529767662286758,0.1076215207576751,293.0756530761719,297.1499938964844,293.1499938964844,0.3022558093070984,-5823.36083984375,304.15692138671875,0.9990000128746032,0.4751186668872833,0.3705486953258514,293.1335754394531,297.1499938964844,293.1499938964844,0.0030999118462204,-1174.4892578125,295.3458557128906,0.4940634369850158,0.050000000745058,0.2318436652421951,291.1568908691406,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397155761719,291.1556701660156,1.0,0.2502352297306061,0.7468198537826538,0.7468198537826538,1.0,1.0,-1.1235172748565674,0.4705632328987121,0.6529540419578552,0.1960294842720031,0.0,0.0,0.5280437469482422,46.08676528930664,52.0,-12.96226406097412,-11544.822265625,168.58106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.263352632522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975383579730987,0.4975439608097076,-5.579522166954121e-06,0.0,0.0002672694390639,0.0,0.0,43.22081756591797,0.0,0.0,0.0,0.4349012672901153,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280538141727447,-2795.404296875,304.143798828125,0.7959683537483215,0.1968744546175003,0.1779714673757553,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4932058453559875,0.050000000745058,0.0488905012607574,293.0475158691406,297.1499938964844,293.1499938964844,0.0945334881544113,-1703.5601806640625,304.141845703125,0.7345213294029236,0.1542124152183532,0.1084750592708587,293.0748291015625,297.1499938964844,293.1499938964844,0.3041664361953735,-5854.3046875,304.1521911621094,0.9990000128746032,0.4762225449085235,0.372483342885971,293.1318054199219,297.1499938964844,293.1499938964844,0.0031073300633579,-1177.5255126953125,295.34942626953125,0.4932058453559875,0.050000000745058,0.2319154888391494,291.1509704589844,291.1499938964844,263.1499938964844,261.6100769042969,280.9375305175781,293.7474670410156,291.1496887207031,1.0,0.2513372302055359,0.7467182874679565,0.7467182874679565,1.0,1.0,-1.1277848482131958,0.4724283516407013,0.6553564667701721,0.1970011442899704,0.0,0.0,0.5285708904266357,46.5268669128418,52.0,-14.9812593460083,-11577.171875,170.68087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,307.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.2632310092449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978360533714294,0.4978416264057159,-5.577773663389962e-06,0.0,0.0002671460097189,0.0,0.0,43.24298477172852,0.0,0.0,0.0,0.4349801540374756,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287306398153305,-2807.36181640625,304.1437072753906,0.7952346801757812,0.1976085156202316,0.1786508560180664,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4921382665634155,0.050000000745058,0.0489096157252788,293.0474548339844,297.1499938964844,293.1499938964844,0.0955492854118347,-1718.3687744140625,304.1414794921875,0.7349119186401367,0.1555203795433044,0.1093701049685478,293.07568359375,297.1499938964844,293.1499938964844,0.3065900802612304,-5893.03125,304.1473999023437,0.9990000128746032,0.4770078957080841,0.3749111890792846,293.13006591796875,297.1499938964844,293.1499938964844,0.0031152530573308,-1180.7569580078125,295.3531494140625,0.4921382665634155,0.050000000745058,0.232006162405014,291.1448974609375,291.1499938964844,263.1499938964844,261.6101989746094,280.9414978027344,293.75787353515625,291.1436462402344,1.0,0.2526564598083496,0.7465440034866333,0.7465440034866333,1.0,1.0,-1.132719874382019,0.4745745062828064,0.6581454277038574,0.1981282979249954,0.0,0.0,0.5295186638832092,47.076961517333984,55.0,-16.011192321777344,-11615.8125,173.2051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,307.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.17578125,18000.0,0.0,0.0,0.2631497085094452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988886713981628,0.4988942444324493,-5.580507149716141e-06,0.0,0.0002670635003596,0.0,0.0,43.38017654418945,0.0,0.0,0.0,0.4353868961334228,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300788819789886,-2831.132080078125,304.1435546875,0.7929061651229858,0.199051171541214,0.1799982041120529,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4895045161247253,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979229733347892,-1752.916259765625,304.1403503417969,0.7355961799621582,0.158660426735878,0.1114752814173698,293.0831298828125,297.1499938964844,293.1499938964844,0.3127245604991913,-5989.685546875,304.1380615234375,0.9990000128746032,0.4773922562599182,0.3809792399406433,293.12664794921875,297.1499938964844,293.1499938964844,0.0031322780996561,-1187.6627197265625,295.3613586425781,0.4895045161247253,0.050000000745058,0.232235386967659,291.1328125,291.1499938964844,263.1499938964844,261.6102600097656,280.9518127441406,293.7843017578125,291.1315612792969,1.0,0.2558619678020477,0.7461954355239868,0.7461954355239868,1.0,1.0,-1.1444796323776243,0.479693055152893,0.6647866368293762,0.200855478644371,0.0,0.0,0.5326194763183594,48.459808349609375,58.0,-16.820711135864258,-11709.97265625,179.43553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.841796875,18000.0,0.0,0.0,0.2632088363170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031376481056213,0.5031432509422302,-5.599183623417048e-06,0.0,0.000267123512458,0.0,0.0,43.987342834472656,0.0,0.0,0.0,0.4371466636657715,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300788819789886,-2831.132080078125,304.1435546875,0.7929061651229858,0.199051171541214,0.1799982041120529,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4895045161247253,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979229733347892,-1752.916259765625,304.1403503417969,0.7355961799621582,0.158660426735878,0.1114752814173698,293.0831298828125,297.1499938964844,293.1499938964844,0.3127245604991913,-5989.685546875,304.1380615234375,0.9990000128746032,0.4773922562599182,0.3809792399406433,293.12664794921875,297.1499938964844,293.1499938964844,0.0031322780996561,-1187.6627197265625,295.3613586425781,0.4895045161247253,0.050000000745058,0.232235386967659,291.1328125,291.1499938964844,263.1499938964844,261.6102600097656,280.9518127441406,293.7843017578125,291.1315612792969,1.0,0.2558619678020477,0.7461954355239868,0.7461954355239868,1.0,1.0,-1.1444796323776243,0.479693055152893,0.6647866368293762,0.200855478644371,0.0,0.0,0.5326194763183594,48.459808349609375,58.0,-16.820711135864258,-11709.97265625,179.43553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.841796875,18000.0,0.0,0.0,0.2632088363170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031376481056213,0.5031432509422302,-5.599183623417048e-06,0.0,0.000267123512458,0.0,0.0,43.987342834472656,0.0,0.0,0.0,0.4371466636657715,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314113736152649,-2854.560302734375,304.1434936523437,0.7896892428398132,0.2004551291465759,0.1813227236270904,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4863459169864654,0.050000000745058,0.0490177311003208,293.0394592285156,297.1499938964844,293.1499938964844,0.1007911637425422,-1794.47802734375,304.1387939453125,0.736384928226471,0.1624007821083068,0.1140278503298759,293.0973815917969,297.1499938964844,293.1499938964844,0.320288747549057,-6107.228515625,304.12945556640625,0.9990000128746032,0.4762114286422729,0.3883562088012695,293.1233215332031,297.1499938964844,293.1499938964844,0.0031508116517215,-1195.12890625,295.3706359863281,0.4863459169864654,0.050000000745058,0.2325190156698227,291.120849609375,291.1499938964844,263.1499938964844,261.61016845703125,280.9660339355469,293.8192443847656,291.11968994140625,1.0,0.2596965134143829,0.7458469271659851,0.7458469271659851,1.0,1.0,-1.158399224281311,0.4857606589794159,0.6726386547088623,0.204134464263916,0.0,0.0,0.5373150706291199,50.165260314941406,61.0,-16.431474685668945,-11823.4970703125,187.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08966064453125,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33203125,18000.0,0.0,0.0,0.2637034356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102439522743225,0.5102495551109314,-5.635547495330684e-06,0.0,0.0002676254662219,0.0,0.0,45.04855346679688,0.0,0.0,0.0,0.4401776790618896,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314113736152649,-2854.560302734375,304.1434936523437,0.7896892428398132,0.2004551291465759,0.1813227236270904,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4863459169864654,0.050000000745058,0.0490177311003208,293.0394592285156,297.1499938964844,293.1499938964844,0.1007911637425422,-1794.47802734375,304.1387939453125,0.736384928226471,0.1624007821083068,0.1140278503298759,293.0973815917969,297.1499938964844,293.1499938964844,0.320288747549057,-6107.228515625,304.12945556640625,0.9990000128746032,0.4762114286422729,0.3883562088012695,293.1233215332031,297.1499938964844,293.1499938964844,0.0031508116517215,-1195.12890625,295.3706359863281,0.4863459169864654,0.050000000745058,0.2325190156698227,291.120849609375,291.1499938964844,263.1499938964844,261.61016845703125,280.9660339355469,293.8192443847656,291.11968994140625,1.0,0.2596965134143829,0.7458469271659851,0.7458469271659851,1.0,1.0,-1.158399224281311,0.4857606589794159,0.6726386547088623,0.204134464263916,0.0,0.0,0.5373150706291199,50.165260314941406,61.0,-16.431474685668945,-11823.4970703125,187.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08966064453125,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33203125,18000.0,0.0,0.0,0.2637034356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102439522743225,0.5102495551109314,-5.635547495330684e-06,0.0,0.0002676254662219,0.0,0.0,45.04855346679688,0.0,0.0,0.0,0.4401776790618896,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327455341815948,-2878.001220703125,304.1434326171875,0.7858272790908813,0.2018041908740997,0.1826145201921463,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4827604591846466,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041119247674942,-1842.3077392578125,304.1369934082031,0.7372890710830688,0.1666384190320968,0.1169565171003341,293.11737060546875,297.1499938964844,293.1499938964844,0.3290833532810211,-6242.37841796875,304.1216735839844,0.9990000128746032,0.4735013842582702,0.3967570960521698,293.1205444335937,297.1499938964844,293.1499938964844,0.0031693042255938,-1202.681884765625,295.3783874511719,0.4827604591846466,0.050000000745058,0.2328486442565918,291.1070556640625,291.1499938964844,263.1499938964844,261.6098937988281,280.9607238769531,293.8221435546875,291.10516357421875,1.0,0.2640276551246643,0.7453822493553162,0.7453822493553162,1.0,1.0,-1.1740270853042605,0.4925650060176849,0.6814620494842529,0.2078413814306259,0.0,0.0,0.5438672304153442,52.14320373535156,64.0,-21.07432174682617,-11963.3046875,195.99073791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9453125,18000.0,0.0,0.0,0.2647783458232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202939510345459,0.5202996134757996,-5.690135822078446e-06,0.0,0.0002687163650989,0.0,0.0,46.596771240234375,0.0,0.0,0.0,0.4445430636405945,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327455341815948,-2878.001220703125,304.1434326171875,0.7858272790908813,0.2018041908740997,0.1826145201921463,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4827604591846466,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041119247674942,-1842.3077392578125,304.1369934082031,0.7372890710830688,0.1666384190320968,0.1169565171003341,293.11737060546875,297.1499938964844,293.1499938964844,0.3290833532810211,-6242.37841796875,304.1216735839844,0.9990000128746032,0.4735013842582702,0.3967570960521698,293.1205444335937,297.1499938964844,293.1499938964844,0.0031693042255938,-1202.681884765625,295.3783874511719,0.4827604591846466,0.050000000745058,0.2328486442565918,291.1070556640625,291.1499938964844,263.1499938964844,261.6098937988281,280.9607238769531,293.8221435546875,291.10516357421875,1.0,0.2640276551246643,0.7453822493553162,0.7453822493553162,1.0,1.0,-1.1740270853042605,0.4925650060176849,0.6814620494842529,0.2078413814306259,0.0,0.0,0.5438672304153442,52.14320373535156,64.0,-21.07432174682617,-11963.3046875,195.99073791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9453125,18000.0,0.0,0.0,0.2647783458232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202939510345459,0.5202996134757996,-5.690135822078446e-06,0.0,0.0002687163650989,0.0,0.0,46.596771240234375,0.0,0.0,0.0,0.4445430636405945,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341117471456527,-2902.0029296875,304.1433410644531,0.7815561890602112,0.2032860815525055,0.1839004307985305,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4787713289260864,0.050000000745058,0.0491651408374309,293.0259704589844,297.1499938964844,293.1499938964844,0.1077036187052726,-1893.668701171875,304.1353454589844,0.7380595207214355,0.1709203720092773,0.1200756356120109,293.1423034667969,297.1499938964844,293.1499938964844,0.3389371633529663,-6392.248046875,304.11474609375,0.9990000128746032,0.4692791402339935,0.4059702754020691,293.11883544921875,297.1499938964844,293.1499938964844,0.0031878680456429,-1210.3916015625,295.3818664550781,0.4787713289260864,0.050000000745058,0.2332182675600052,291.0899353027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9483337402344,293.8133850097656,291.0885009765625,1.0,0.2687421441078186,0.744917631149292,0.744917631149292,1.0,1.0,-1.1909098625183103,0.4999286532402038,0.6909812092781067,0.2118851095438003,0.0,0.0,0.5530807971954346,54.35610580444336,52.0,-21.529693603515625,-12134.732421875,205.9920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.1484375,18000.0,0.0,0.0,0.2665974497795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53515625,0.5351620316505432,-5.773150405730121e-06,0.0,0.0002705625374801,0.0,0.0,48.95981216430664,0.0,0.0,0.0,0.451048344373703,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341117471456527,-2902.0029296875,304.1433410644531,0.7815561890602112,0.2032860815525055,0.1839004307985305,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4787713289260864,0.050000000745058,0.0491651408374309,293.0259704589844,297.1499938964844,293.1499938964844,0.1077036187052726,-1893.668701171875,304.1353454589844,0.7380595207214355,0.1709203720092773,0.1200756356120109,293.1423034667969,297.1499938964844,293.1499938964844,0.3389371633529663,-6392.248046875,304.11474609375,0.9990000128746032,0.4692791402339935,0.4059702754020691,293.11883544921875,297.1499938964844,293.1499938964844,0.0031878680456429,-1210.3916015625,295.3818664550781,0.4787713289260864,0.050000000745058,0.2332182675600052,291.0899353027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9483337402344,293.8133850097656,291.0885009765625,1.0,0.2687421441078186,0.744917631149292,0.744917631149292,1.0,1.0,-1.1909098625183103,0.4999286532402038,0.6909812092781067,0.2118851095438003,0.0,0.0,0.5530807971954346,54.35610580444336,52.0,-21.529693603515625,-12134.732421875,205.9920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.1484375,18000.0,0.0,0.0,0.2665974497795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53515625,0.5351620316505432,-5.773150405730121e-06,0.0,0.0002705625374801,0.0,0.0,48.95981216430664,0.0,0.0,0.0,0.451048344373703,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.13496695458889,-2916.968505859375,304.1430053710937,0.7826232314109802,0.2042687535285949,0.1847745329141616,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.4786379635334015,0.050000000745058,0.0491677075624465,293.0260925292969,297.1499938964844,293.1499938964844,0.1091527417302131,-1914.192138671875,304.1354064941406,0.7402684092521667,0.1724689751863479,0.1213239580392837,293.154541015625,297.1499938964844,293.1499938964844,0.3397764563560486,-6402.44140625,304.1197509765625,0.9990000128746032,0.4669751524925232,0.4062735140323639,293.11822509765625,297.1499938964844,293.1499938964844,0.0031946105882525,-1213.166259765625,295.3849792480469,0.4786379635334015,0.050000000745058,0.2332304269075393,291.0839233398437,291.1499938964844,263.1499938964844,261.6091613769531,280.9317321777344,293.78631591796875,291.0834045410156,1.0,0.2688351273536682,0.7446853518486023,0.7446853518486023,1.0,1.0,-1.1938459873199463,0.501163125038147,0.6926828622817993,0.2126315683126449,0.0,0.0,0.5581045746803284,54.465118408203125,52.0,-15.525320053100586,-12200.9599609375,207.19464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,307.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.50390625,18000.0,0.0,0.0,0.2678065001964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439200401306152,0.5439258217811584,-5.825943389936583e-06,0.0,0.0002717895549722,0.0,0.0,50.41366958618164,0.0,0.0,0.0,0.4549503028392792,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355973035097122,-2927.785400390625,304.14312744140625,0.7855589985847473,0.205011561512947,0.1855133920907974,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.4798698425292969,0.050000000745058,0.0491436496376991,293.0276184082031,297.1499938964844,293.1499938964844,0.1102049574255943,-1928.884033203125,304.1361389160156,0.743721067905426,0.1737397909164428,0.1222847998142242,293.16217041015625,297.1499938964844,293.1499938964844,0.3372878730297088,-6361.1123046875,304.1298217773437,0.9990000128746032,0.4654140770435333,0.4034574329853058,293.1176147460937,297.1499938964844,293.1499938964844,0.0031992562580853,-1214.7275390625,295.3939819335937,0.4798698425292969,0.050000000745058,0.2331163138151168,291.08673095703125,291.1499938964844,263.1499938964844,261.6088562011719,280.92144775390625,293.7648620605469,291.0885925292969,1.0,0.2677142024040222,0.7444190382957458,0.7444190382957458,1.0,1.0,-1.1923432350158691,0.500443696975708,0.6918995380401611,0.2122553586959839,0.0,0.0,0.5621066689491272,53.83549499511719,40.0,2.5608417987823486,-12237.9912109375,205.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,307.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.96875,18000.0,0.0,0.0,0.2691491246223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525048971176147,0.5525107979774475,-5.883089215785731e-06,0.0,0.0002731521381065,0.0,0.0,51.90224838256836,0.0,0.0,0.0,0.4588207602500915,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361382454633712,-2936.313720703125,304.14453125,0.7957872748374939,0.2061879783868789,0.1865435987710952,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4853534400463104,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116388291120529,-1948.3564453125,304.13836669921875,0.7544383406639099,0.1760091483592987,0.1238370090723037,293.1594543457031,297.1499938964844,293.1499938964844,0.3243785500526428,-6156.36474609375,304.1582946777344,0.9990000128746032,0.4656006097793579,0.3906831741333008,293.1162414550781,297.1499938964844,293.1499938964844,0.0032009044662117,-1213.7325439453125,295.4320373535156,0.4853534400463104,0.050000000745058,0.2326089441776275,291.1209411621094,291.1499938964844,263.1499938964844,261.60809326171875,280.9276428222656,293.7582092285156,291.12579345703125,1.0,0.2622908055782318,0.7438864707946777,0.7438864707946777,1.0,1.0,-1.1793773174285889,0.4946192502975464,0.6847580671310425,0.2090570628643036,0.0,0.0,0.564020574092865,50.944068908691406,43.0,43.72075271606445,-12196.0751953125,195.3183441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,307.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.576171875,18000.0,0.0,0.0,0.2718813121318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616682767868042,0.5616742372512817,-5.968226105323993e-06,0.0,0.0002759249764494,0.0,0.0,53.6989631652832,0.0,0.0,0.0,0.4632548093795776,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361382454633712,-2936.313720703125,304.14453125,0.7957872748374939,0.2061879783868789,0.1865435987710952,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4853534400463104,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116388291120529,-1948.3564453125,304.13836669921875,0.7544383406639099,0.1760091483592987,0.1238370090723037,293.1594543457031,297.1499938964844,293.1499938964844,0.3243785500526428,-6156.36474609375,304.1582946777344,0.9990000128746032,0.4656006097793579,0.3906831741333008,293.1162414550781,297.1499938964844,293.1499938964844,0.0032009044662117,-1213.7325439453125,295.4320373535156,0.4853534400463104,0.050000000745058,0.2326089441776275,291.1209411621094,291.1499938964844,263.1499938964844,261.60809326171875,280.9276428222656,293.7582092285156,291.12579345703125,1.0,0.2622908055782318,0.7438864707946777,0.7438864707946777,1.0,1.0,-1.1793773174285889,0.4946192502975464,0.6847580671310425,0.2090570628643036,0.0,0.0,0.564020574092865,50.944068908691406,43.0,43.72075271606445,-12196.0751953125,195.3183441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,307.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.576171875,18000.0,0.0,0.0,0.2718813121318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616682767868042,0.5616742372512817,-5.968226105323993e-06,0.0,0.0002759249764494,0.0,0.0,53.6989631652832,0.0,0.0,0.0,0.4632548093795776,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.136497363448143,-2941.683349609375,304.1457214355469,0.8029957413673401,0.2072170674800872,0.1874280571937561,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4889155924320221,0.050000000745058,0.0489687658846378,293.0353698730469,297.1499938964844,293.1499938964844,0.1129885390400886,-1966.6259765625,304.13995361328125,0.7628372311592102,0.1782689690589904,0.1253581792116165,293.1390380859375,297.1499938964844,293.1499938964844,0.3151245713233948,-6012.38037109375,304.17041015625,0.9990000128746032,0.4694878756999969,0.3823471963405609,293.114013671875,297.1499938964844,293.1499938964844,0.0032038635108619,-1213.080810546875,295.4766540527344,0.4889155924320221,0.050000000745058,0.2322867512702942,291.1609802246094,291.1499938964844,263.1499938964844,261.607177734375,280.9490051269531,293.7835693359375,291.16326904296875,1.0,0.2593722641468048,0.7433539032936096,0.7433539032936096,1.0,1.0,-1.1717848777770996,0.4912001490592956,0.6805846691131592,0.2070813477039337,0.0,0.0,0.5595735907554626,49.11571502685547,46.0,43.5296516418457,-12105.8466796875,189.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,307.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.07421875,18000.0,0.0,0.0,0.2741047441959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573190450668335,0.557325005531311,-5.968888217466883e-06,0.0,0.0002781814837362,0.0,0.0,53.14433670043945,0.0,0.0,0.0,0.4617095291614532,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.136497363448143,-2941.683349609375,304.1457214355469,0.8029957413673401,0.2072170674800872,0.1874280571937561,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4889155924320221,0.050000000745058,0.0489687658846378,293.0353698730469,297.1499938964844,293.1499938964844,0.1129885390400886,-1966.6259765625,304.13995361328125,0.7628372311592102,0.1782689690589904,0.1253581792116165,293.1390380859375,297.1499938964844,293.1499938964844,0.3151245713233948,-6012.38037109375,304.17041015625,0.9990000128746032,0.4694878756999969,0.3823471963405609,293.114013671875,297.1499938964844,293.1499938964844,0.0032038635108619,-1213.080810546875,295.4766540527344,0.4889155924320221,0.050000000745058,0.2322867512702942,291.1609802246094,291.1499938964844,263.1499938964844,261.607177734375,280.9490051269531,293.7835693359375,291.16326904296875,1.0,0.2593722641468048,0.7433539032936096,0.7433539032936096,1.0,1.0,-1.1717848777770996,0.4912001490592956,0.6805846691131592,0.2070813477039337,0.0,0.0,0.5595735907554626,49.11571502685547,46.0,43.5296516418457,-12105.8466796875,189.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,307.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.07421875,18000.0,0.0,0.0,0.2741047441959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573190450668335,0.557325005531311,-5.968888217466883e-06,0.0,0.0002781814837362,0.0,0.0,53.14433670043945,0.0,0.0,0.0,0.4617095291614532,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370671540498733,-2951.28076171875,304.1462097167969,0.8066990971565247,0.2080317437648773,0.1881698220968246,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4904788434505462,0.050000000745058,0.0489396713674068,293.0392150878906,297.1499938964844,293.1499938964844,0.1146231070160865,-1989.2791748046875,304.1405639648437,0.7683625817298889,0.1803968697786331,0.1268886029720306,293.1184387207031,297.1499938964844,293.1499938964844,0.3110373914241791,-5950.85986328125,304.1701965332031,0.9990000128746032,0.473950058221817,0.3787214159965515,293.1108093261719,297.1499938964844,293.1499938964844,0.0032158149406313,-1217.1072998046875,295.5050048828125,0.4904788434505462,0.050000000745058,0.2321487218141555,291.1715087890625,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.7843017578125,291.1715087890625,1.0,0.2582603991031647,0.7430949807167053,0.7430949807167053,1.0,1.0,-1.1699576377868652,0.4903501272201538,0.6796075701713562,0.206596165895462,0.0,0.0,0.5557523965835571,48.35324096679688,49.0,16.677234649658203,-12055.4296875,187.13291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,307.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.765625,18000.0,0.0,0.0,0.2756312191486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498332381248474,0.5498391389846802,-5.923761818849016e-06,0.0,0.0002797306224238,0.0,0.0,51.86110305786133,0.0,0.0,0.0,0.4584282338619232,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370671540498733,-2951.28076171875,304.1462097167969,0.8066990971565247,0.2080317437648773,0.1881698220968246,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4904788434505462,0.050000000745058,0.0489396713674068,293.0392150878906,297.1499938964844,293.1499938964844,0.1146231070160865,-1989.2791748046875,304.1405639648437,0.7683625817298889,0.1803968697786331,0.1268886029720306,293.1184387207031,297.1499938964844,293.1499938964844,0.3110373914241791,-5950.85986328125,304.1701965332031,0.9990000128746032,0.473950058221817,0.3787214159965515,293.1108093261719,297.1499938964844,293.1499938964844,0.0032158149406313,-1217.1072998046875,295.5050048828125,0.4904788434505462,0.050000000745058,0.2321487218141555,291.1715087890625,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.7843017578125,291.1715087890625,1.0,0.2582603991031647,0.7430949807167053,0.7430949807167053,1.0,1.0,-1.1699576377868652,0.4903501272201538,0.6796075701713562,0.206596165895462,0.0,0.0,0.5557523965835571,48.35324096679688,49.0,16.677234649658203,-12055.4296875,187.13291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,307.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.765625,18000.0,0.0,0.0,0.2756312191486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498332381248474,0.5498391389846802,-5.923761818849016e-06,0.0,0.0002797306224238,0.0,0.0,51.86110305786133,0.0,0.0,0.0,0.4584282338619232,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378923654556274,-2965.598876953125,304.1460876464844,0.808030366897583,0.2090107798576355,0.1890234053134918,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4905409216880798,0.050000000745058,0.048938512802124,293.04425048828125,297.1499938964844,293.1499938964844,0.1160714775323867,-2009.4256591796875,304.14129638671875,0.770967423915863,0.1821740716695785,0.1281252205371856,293.10382080078125,297.1499938964844,293.1499938964844,0.3106560409069061,-5947.66259765625,304.1640014648437,0.9990000128746032,0.4777247309684753,0.3785779476165771,293.1072998046875,297.1499938964844,293.1499938964844,0.0032336027361452,-1223.9266357421875,295.52569580078125,0.4905409216880798,0.050000000745058,0.2321432381868362,291.1676330566406,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763977050781,291.1669006347656,1.0,0.2586061656475067,0.742836058139801,0.742836058139801,1.0,1.0,-1.1722848415374756,0.4913257658481598,0.6809590458869934,0.207131952047348,0.0,0.0,0.5535919070243835,48.356895446777344,52.0,-1.4725099802017212,-12058.8896484375,187.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76470947265625,307.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.330078125,18000.0,0.0,0.0,0.276589035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447295308113098,0.5447354316711426,-5.884613074158551e-06,0.0,0.0002807027194648,0.0,0.0,50.93660354614258,0.0,0.0,0.0,0.4560474157333374,4.0,0.0,1.0
