time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378923654556274,-2965.598876953125,304.1460876464844,0.808030366897583,0.2090107798576355,0.1890234053134918,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4905409216880798,0.050000000745058,0.048938512802124,293.04425048828125,297.1499938964844,293.1499938964844,0.1160714775323867,-2009.4256591796875,304.14129638671875,0.770967423915863,0.1821740716695785,0.1281252205371856,293.10382080078125,297.1499938964844,293.1499938964844,0.3106560409069061,-5947.66259765625,304.1640014648437,0.9990000128746032,0.4777247309684753,0.3785779476165771,293.1072998046875,297.1499938964844,293.1499938964844,0.0032336027361452,-1223.9266357421875,295.52569580078125,0.4905409216880798,0.050000000745058,0.2321432381868362,291.1676330566406,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763977050781,291.1669006347656,1.0,0.2586061656475067,0.742836058139801,0.742836058139801,1.0,1.0,-1.1722848415374756,0.4913257658481598,0.6809590458869934,0.207131952047348,0.0,0.0,0.5535919070243835,48.356895446777344,52.0,-1.4725099802017212,-12058.8896484375,187.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76470947265625,307.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.330078125,18000.0,0.0,0.0,0.276589035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447295308113098,0.5447354316711426,-5.884613074158551e-06,0.0,0.0002807027194648,0.0,0.0,50.93660354614258,0.0,0.0,0.0,0.4560474157333374,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383197754621505,-2973.0390625,304.1460266113281,0.8079345226287842,0.2094472795724868,0.189437136054039,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4901241362094879,0.050000000745058,0.0489462055265903,293.0455322265625,297.1499938964844,293.1499938964844,0.1169177964329719,-2021.2403564453125,304.1413269042969,0.7717458009719849,0.1832610964775085,0.1288366168737411,293.0995178222656,297.1499938964844,293.1499938964844,0.3115453124046325,-5962.806640625,304.15985107421875,0.9990000128746032,0.4791568517684936,0.3795412182807922,293.1055908203125,297.1499938964844,293.1499938964844,0.0032435648608952,-1227.8302001953125,295.5349426269531,0.4901241362094879,0.050000000745058,0.2321797162294387,291.1635131835937,291.1499938964844,263.1499938964844,261.6042175292969,280.9438781738281,293.7723388671875,291.1625366210937,1.0,0.2592321932315826,0.7427065968513489,0.7427065968513489,1.0,1.0,-1.1748437881469729,0.4924264848232269,0.6824173331260681,0.2077428847551345,0.0,0.0,0.553097128868103,48.587886810302734,52.0,-7.203117370605469,-12077.041015625,189.14781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,307.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.748046875,18000.0,0.0,0.0,0.2769210934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54320228099823,0.5432081818580627,-5.871251687494805e-06,0.0,0.0002810397127177,0.0,0.0,50.6500358581543,0.0,0.0,0.0,0.4553114771842956,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387431770563125,-2980.421630859375,304.1459655761719,0.8073943257331848,0.2098604589700698,0.1898295879364013,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894573986530304,0.050000000745058,0.0489585883915424,293.04620361328125,297.1499938964844,293.1499938964844,0.1178852319717407,-2034.757080078125,304.1411437988281,0.7723190784454346,0.1844519078731537,0.1296464800834655,293.0972900390625,297.1499938964844,293.1499938964844,0.3130553364753723,-5987.47216796875,304.1553039550781,0.9990000128746032,0.4802351593971252,0.38108691573143,293.1039733886719,297.1499938964844,293.1499938964844,0.0032540520187467,-1231.9832763671875,295.5434875488281,0.4894573986530304,0.050000000745058,0.2322384566068649,291.1582336425781,291.1499938964844,263.1499938964844,261.603515625,280.9375305175781,293.763427734375,291.1570129394531,1.0,0.2601182162761688,0.7425248622894287,0.7425248622894287,1.0,1.0,-1.1782270669937134,0.4938813149929046,0.6843457221984863,0.2085488438606262,0.0,0.0,0.5530704259872437,48.94954681396485,55.0,-11.962603569030762,-12106.2646484375,190.95001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,307.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.2771937251091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424520373344421,0.5424578785896301,-5.862597845407436e-06,0.0,0.00028131637373,0.0,0.0,50.49461364746094,0.0,0.0,0.0,0.454923152923584,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396242529153823,-2995.858154296875,304.1458435058594,0.8051163554191589,0.2106403857469558,0.1905779093503952,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4874418079853058,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198270842432975,-2061.8671875,304.140869140625,0.7722550630569458,0.1865614652633667,0.131213292479515,293.0990295410156,297.1499938964844,293.1499938964844,0.3178781867027282,-6064.26611328125,304.1455078125,0.9990000128746032,0.4812353849411011,0.3857872188091278,293.1011047363281,297.1499938964844,293.1499938964844,0.0032763089984655,-1241.0181884765625,295.55682373046875,0.4874418079853058,0.050000000745058,0.2324185967445373,291.142333984375,291.1499938964844,263.1499938964844,261.6020202636719,280.9102783203125,293.7218322753906,291.1405029296875,1.0,0.2625623345375061,0.7421613931655884,0.7421613931655884,1.0,1.0,-1.1869086027145386,0.497633159160614,0.6892755031585693,0.210634559392929,0.0,0.0,0.5550956726074219,50.03519821166992,58.0,-21.129507064819336,-12198.4404296875,195.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,307.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.2776976227760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441433191299438,0.5441492199897766,-5.863367732672487e-06,0.0,0.0002818277862388,0.0,0.0,50.710567474365234,0.0,0.0,0.0,0.4555626511573791,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396242529153823,-2995.858154296875,304.1458435058594,0.8051163554191589,0.2106403857469558,0.1905779093503952,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4874418079853058,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198270842432975,-2061.8671875,304.140869140625,0.7722550630569458,0.1865614652633667,0.131213292479515,293.0990295410156,297.1499938964844,293.1499938964844,0.3178781867027282,-6064.26611328125,304.1455078125,0.9990000128746032,0.4812353849411011,0.3857872188091278,293.1011047363281,297.1499938964844,293.1499938964844,0.0032763089984655,-1241.0181884765625,295.55682373046875,0.4874418079853058,0.050000000745058,0.2324185967445373,291.142333984375,291.1499938964844,263.1499938964844,261.6020202636719,280.9102783203125,293.7218322753906,291.1405029296875,1.0,0.2625623345375061,0.7421613931655884,0.7421613931655884,1.0,1.0,-1.1869086027145386,0.497633159160614,0.6892755031585693,0.210634559392929,0.0,0.0,0.5550956726074219,50.03519821166992,58.0,-21.129507064819336,-12198.4404296875,195.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,307.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.2776976227760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441433191299438,0.5441492199897766,-5.863367732672487e-06,0.0,0.0002818277862388,0.0,0.0,50.710567474365234,0.0,0.0,0.0,0.4555626511573791,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404945999383926,-3011.09912109375,304.1457824707031,0.8015697598457336,0.2113755345344543,0.1912966966629028,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4846767485141754,0.050000000745058,0.0490497089922428,293.052490234375,297.1499938964844,293.1499938964844,0.1215530857443809,-2085.873779296875,304.1410522460937,0.7705875039100647,0.1883788853883743,0.1325646936893463,293.1085510253906,297.1499938964844,293.1499938964844,0.3246230781078338,-6169.6748046875,304.1357727050781,0.9990000128746032,0.4806119501590729,0.3922696113586426,293.0989685058594,297.1499938964844,293.1499938964844,0.0032994858920574,-1250.44921875,295.568359375,0.4846767485141754,0.050000000745058,0.2326706945896148,291.125,291.1499938964844,263.1499938964844,261.60040283203125,280.87701416015625,293.67169189453125,291.12335205078125,1.0,0.2657318413257599,0.7417978644371033,0.7417978644371033,1.0,1.0,-1.1975401639938354,0.5022478103637695,0.6952924132347107,0.213203877210617,0.0,0.0,0.5596041679382324,51.53409194946289,61.0,-23.07434463500977,-12327.6630859375,202.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,307.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.82421875,18000.0,0.0,0.0,0.2783809304237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506668090820312,0.550672709941864,-5.895187769056065e-06,0.0,0.0002825212432071,0.0,0.0,51.75849151611328,0.0,0.0,0.0,0.4583719968795776,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404945999383926,-3011.09912109375,304.1457824707031,0.8015697598457336,0.2113755345344543,0.1912966966629028,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4846767485141754,0.050000000745058,0.0490497089922428,293.052490234375,297.1499938964844,293.1499938964844,0.1215530857443809,-2085.873779296875,304.1410522460937,0.7705875039100647,0.1883788853883743,0.1325646936893463,293.1085510253906,297.1499938964844,293.1499938964844,0.3246230781078338,-6169.6748046875,304.1357727050781,0.9990000128746032,0.4806119501590729,0.3922696113586426,293.0989685058594,297.1499938964844,293.1499938964844,0.0032994858920574,-1250.44921875,295.568359375,0.4846767485141754,0.050000000745058,0.2326706945896148,291.125,291.1499938964844,263.1499938964844,261.60040283203125,280.87701416015625,293.67169189453125,291.12335205078125,1.0,0.2657318413257599,0.7417978644371033,0.7417978644371033,1.0,1.0,-1.1975401639938354,0.5022478103637695,0.6952924132347107,0.213203877210617,0.0,0.0,0.5596041679382324,51.53409194946289,61.0,-23.07434463500977,-12327.6630859375,202.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,307.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.82421875,18000.0,0.0,0.0,0.2783809304237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506668090820312,0.550672709941864,-5.895187769056065e-06,0.0,0.0002825212432071,0.0,0.0,51.75849151611328,0.0,0.0,0.0,0.4583719968795776,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413241475820541,-3025.575439453125,304.14581298828125,0.7971378564834595,0.2120747417211532,0.191993236541748,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4813171029090881,0.050000000745058,0.0491152144968509,293.0566101074219,297.1499938964844,293.1499938964844,0.1231171637773513,-2107.5361328125,304.14141845703125,0.7678359746932983,0.1900138407945633,0.1337821930646896,293.125,297.1499938964844,293.1499938964844,0.3328250646591186,-6296.0771484375,304.1268920898437,0.9990000128746032,0.4783375859260559,0.4001147747039795,293.0974426269531,297.1499938964844,293.1499938964844,0.0033225701190531,-1259.760009765625,295.5802001953125,0.4813171029090881,0.050000000745058,0.2329814434051513,291.109619140625,291.1499938964844,263.1499938964844,261.5986633300781,280.8431701660156,293.6213073730469,291.1082458496094,1.0,0.2694650888442993,0.7413245439529419,0.7413245439529419,1.0,1.0,-1.209705471992493,0.5075271725654602,0.7021783590316772,0.216136023402214,0.0,0.0,0.5660362839698792,53.36977767944336,64.0,-21.29201889038086,-12479.689453125,210.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,307.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.095703125,18000.0,0.0,0.0,0.2794726192951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611565113067627,0.5611624717712402,-5.956037057330832e-06,0.0,0.0002836291678249,0.0,0.0,53.54253387451172,0.0,0.0,0.0,0.4630430936813354,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413241475820541,-3025.575439453125,304.14581298828125,0.7971378564834595,0.2120747417211532,0.191993236541748,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4813171029090881,0.050000000745058,0.0491152144968509,293.0566101074219,297.1499938964844,293.1499938964844,0.1231171637773513,-2107.5361328125,304.14141845703125,0.7678359746932983,0.1900138407945633,0.1337821930646896,293.125,297.1499938964844,293.1499938964844,0.3328250646591186,-6296.0771484375,304.1268920898437,0.9990000128746032,0.4783375859260559,0.4001147747039795,293.0974426269531,297.1499938964844,293.1499938964844,0.0033225701190531,-1259.760009765625,295.5802001953125,0.4813171029090881,0.050000000745058,0.2329814434051513,291.109619140625,291.1499938964844,263.1499938964844,261.5986633300781,280.8431701660156,293.6213073730469,291.1082458496094,1.0,0.2694650888442993,0.7413245439529419,0.7413245439529419,1.0,1.0,-1.209705471992493,0.5075271725654602,0.7021783590316772,0.216136023402214,0.0,0.0,0.5660362839698792,53.36977767944336,64.0,-21.29201889038086,-12479.689453125,210.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,307.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.095703125,18000.0,0.0,0.0,0.2794726192951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611565113067627,0.5611624717712402,-5.956037057330832e-06,0.0,0.0002836291678249,0.0,0.0,53.54253387451172,0.0,0.0,0.0,0.4630430936813354,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421086490154266,-3039.2109375,304.1459045410156,0.7921152710914612,0.2127441167831421,0.1926712840795517,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4774356484413147,0.050000000745058,0.0491908900439739,293.06085205078125,297.1499938964844,293.1499938964844,0.1245592460036277,-2127.428466796875,304.1418762207031,0.7643751502037048,0.1915216296911239,0.1349100321531295,293.1474609375,297.1499938964844,293.1499938964844,0.3421533703804016,-6438.10888671875,304.1190795898437,0.9990000128746032,0.4744289517402649,0.4089901447296142,293.0964050292969,297.1499938964844,293.1499938964844,0.003345608478412,-1268.940185546875,295.5929870605469,0.4774356484413147,0.050000000745058,0.2333404123783111,291.0967712402344,291.1499938964844,263.1499938964844,261.5968017578125,280.8115234375,293.5759582519531,291.0956726074219,1.0,0.2736304700374603,0.7408511638641357,0.7408511638641357,1.0,1.0,-1.2230477333068848,0.5133348703384399,0.7097128629684448,0.219360277056694,0.0,0.0,0.5740237236022949,55.48215103149414,52.0,-18.04499053955078,-12645.9716796875,219.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17843.146484375,18000.0,0.0,0.0,0.2811325788497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750196576118469,0.575025737285614,-6.0430743360484485e-06,0.0,0.0002853138430509,0.0,0.0,56.00669860839844,0.0,0.0,0.0,0.4693378508090973,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421086490154266,-3039.2109375,304.1459045410156,0.7921152710914612,0.2127441167831421,0.1926712840795517,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4774356484413147,0.050000000745058,0.0491908900439739,293.06085205078125,297.1499938964844,293.1499938964844,0.1245592460036277,-2127.428466796875,304.1418762207031,0.7643751502037048,0.1915216296911239,0.1349100321531295,293.1474609375,297.1499938964844,293.1499938964844,0.3421533703804016,-6438.10888671875,304.1190795898437,0.9990000128746032,0.4744289517402649,0.4089901447296142,293.0964050292969,297.1499938964844,293.1499938964844,0.003345608478412,-1268.940185546875,295.5929870605469,0.4774356484413147,0.050000000745058,0.2333404123783111,291.0967712402344,291.1499938964844,263.1499938964844,261.5968017578125,280.8115234375,293.5759582519531,291.0956726074219,1.0,0.2736304700374603,0.7408511638641357,0.7408511638641357,1.0,1.0,-1.2230477333068848,0.5133348703384399,0.7097128629684448,0.219360277056694,0.0,0.0,0.5740237236022949,55.48215103149414,52.0,-18.04499053955078,-12645.9716796875,219.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17843.146484375,18000.0,0.0,0.0,0.2811325788497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750196576118469,0.575025737285614,-6.0430743360484485e-06,0.0,0.0002853138430509,0.0,0.0,56.00669860839844,0.0,0.0,0.0,0.4693378508090973,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424266099929809,-3044.669921875,304.14605712890625,0.792430579662323,0.2130856961011886,0.1929728239774704,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.4773619771003723,0.050000000745058,0.0491922944784164,293.0628356933594,297.1499938964844,293.1499938964844,0.1251900047063827,-2136.06201171875,304.1422119140625,0.7652408480644226,0.1922572404146194,0.1354246139526367,293.1584777832031,297.1499938964844,293.1499938964844,0.3427416980266571,-6444.6484375,304.123779296875,0.9990000128746032,0.4722908139228821,0.4091554880142212,293.0959167480469,297.1499938964844,293.1499938964844,0.0033549566287547,-1272.554931640625,295.6012268066406,0.4773619771003723,0.050000000745058,0.2333470731973648,291.0932006835937,291.1499938964844,263.1499938964844,261.5958251953125,280.802001953125,293.5586242675781,291.0936279296875,1.0,0.2734680473804474,0.7406144738197327,0.7406144738197327,1.0,1.0,-1.2242423295974731,0.5137996673583984,0.7104427218437195,0.2196801304817199,0.0,0.0,0.5782061815261841,55.537353515625,52.0,-8.107422828674316,-12699.0341796875,219.81130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091735839844,307.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.59765625,18000.0,0.0,0.0,0.2821836173534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582948625087738,0.5829547047615051,-6.095538083172869e-06,0.0,0.0002863804984372,0.0,0.0,57.4668083190918,0.0,0.0,0.0,0.4729767143726349,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425807774066925,-3047.074951171875,304.1465148925781,0.7948732376098633,0.2134385704994201,0.1932595521211624,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4787108898162842,0.050000000745058,0.0491660758852958,293.0646667480469,297.1499938964844,293.1499938964844,0.1256682574748993,-2142.4208984375,304.14276123046875,0.7680928111076355,0.1930017173290252,0.1359211057424545,293.16473388671875,297.1499938964844,293.1499938964844,0.3398282825946808,-6396.98046875,304.1338806152344,0.9990000128746032,0.4709512293338775,0.4061060547828674,293.095458984375,297.1499938964844,293.1499938964844,0.0033613773994147,-1274.494140625,295.6173095703125,0.4787108898162842,0.050000000745058,0.2332227081060409,291.1015014648437,291.1499938964844,263.1499938964844,261.5948181152344,280.7986755371094,293.54791259765625,291.1043701171875,1.0,0.272113174200058,0.7403481602668762,0.7403481602668762,1.0,1.0,-1.221344232559204,0.51246178150177,0.7088825106620789,0.2189464122056961,0.0,0.0,0.5806733965873718,54.83160400390625,40.0,13.231877326965332,-12719.6748046875,217.33253479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694702148437,307.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.142578125,18000.0,0.0,0.0,0.2833033502101898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589871883392334,0.5898780226707458,-6.148813099571271e-06,0.0,0.0002875168866012,0.0,0.0,58.81845474243164,0.0,0.0,0.0,0.476199746131897,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1425995081663131,-3046.549072265625,304.14764404296875,0.8048173189163208,0.2141698449850082,0.193800613284111,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4844770133495331,0.050000000745058,0.0490534901618957,293.0676574707031,297.1499938964844,293.1499938964844,0.1263820827007293,-2151.53564453125,304.1439819335937,0.7787219285964966,0.1945544630289077,0.1369044482707977,293.15924072265625,297.1499938964844,293.1499938964844,0.3261500597000122,-6181.056640625,304.1622619628906,0.9990000128746032,0.4716404378414154,0.392737478017807,293.0941772460937,297.1499938964844,293.1499938964844,0.0033665031660348,-1274.5087890625,295.6651916503906,0.4844770133495331,0.050000000745058,0.2326886504888534,291.14031982421875,291.1499938964844,263.1499938964844,261.5927429199219,280.80670166015625,293.54296875,291.1449584960937,1.0,0.2662926316261291,0.7398155331611633,0.7398155331611633,1.0,1.0,-1.2063560485839844,0.5057346224784851,0.7006214261054993,0.215197816491127,0.0,0.0,0.579554557800293,51.7625732421875,43.0,47.95260238647461,-12644.1826171875,205.87371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,307.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.53125,18000.0,0.0,0.0,0.2853879332542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937485694885254,0.593754768371582,-6.205938007042278e-06,0.0,0.0002896324731409,0.0,0.0,59.7977180480957,0.0,0.0,0.0,0.4783336222171783,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1425995081663131,-3046.549072265625,304.14764404296875,0.8048173189163208,0.2141698449850082,0.193800613284111,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4844770133495331,0.050000000745058,0.0490534901618957,293.0676574707031,297.1499938964844,293.1499938964844,0.1263820827007293,-2151.53564453125,304.1439819335937,0.7787219285964966,0.1945544630289077,0.1369044482707977,293.15924072265625,297.1499938964844,293.1499938964844,0.3261500597000122,-6181.056640625,304.1622619628906,0.9990000128746032,0.4716404378414154,0.392737478017807,293.0941772460937,297.1499938964844,293.1499938964844,0.0033665031660348,-1274.5087890625,295.6651916503906,0.4844770133495331,0.050000000745058,0.2326886504888534,291.14031982421875,291.1499938964844,263.1499938964844,261.5927429199219,280.80670166015625,293.54296875,291.1449584960937,1.0,0.2662926316261291,0.7398155331611633,0.7398155331611633,1.0,1.0,-1.2063560485839844,0.5057346224784851,0.7006214261054993,0.215197816491127,0.0,0.0,0.579554557800293,51.7625732421875,43.0,47.95260238647461,-12644.1826171875,205.87371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,307.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.53125,18000.0,0.0,0.0,0.2853879332542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937485694885254,0.593754768371582,-6.205938007042278e-06,0.0,0.0002896324731409,0.0,0.0,59.7977180480957,0.0,0.0,0.0,0.4783336222171783,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.8117800354957581,0.0,0.1943816244602203,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.4882586598396301,0.0,0.0489809699356555,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868974804878235,0.0,0.1379698067903518,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838773667812347,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.71453857421875,0.4882586598396301,0.0,0.2323446422815323,291.1770935058594,294.1499938964844,263.1499938964844,261.5905456542969,280.8190002441406,293.551513671875,291.1789245605469,0.0,0.0,0.7392828464508057,0.7392828464508057,1.0,1.0,-1.197190761566162,0.5016204714775085,0.6955703496932983,0.2127875387668609,0.0,0.0,0.0,49.79156112670898,60.0,40.84897994995117,-12536.7568359375,198.7989501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,307.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848368406295776,0.5848429799079895,-6.171014319988899e-06,0.0,0.0,0.0,0.0,58.30477523803711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.8117800354957581,0.0,0.1943816244602203,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.4882586598396301,0.0,0.0489809699356555,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868974804878235,0.0,0.1379698067903518,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838773667812347,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.71453857421875,0.4882586598396301,0.0,0.2323446422815323,291.1770935058594,294.1499938964844,263.1499938964844,261.5905456542969,280.8190002441406,293.551513671875,291.1789245605469,0.0,0.0,0.7392828464508057,0.7392828464508057,1.0,1.0,-1.197190761566162,0.5016204714775085,0.6955703496932983,0.2127875387668609,0.0,0.0,0.0,49.79156112670898,60.0,40.84897994995117,-12536.7568359375,198.7989501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,307.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848368406295776,0.5848429799079895,-6.171014319988899e-06,0.0,0.0,0.0,0.0,58.30477523803711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630920410156,0.0,0.0,0.0007873518625274,293.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0002664167259354,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94683837890625,0.0,0.0,0.0005648448131978,292.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0004683094739448,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,0.0012637662002816,291.194580078125,294.1499938964844,263.1513671875,261.58953857421875,279.3804016113281,289.67852783203125,291.1747741699219,0.0,0.0,0.4435697197914123,0.4435697197914123,1.0,1.0,-0.0084212087094783,0.0048045772127807,0.0036166310310363,-0.0119530577212572,0.0,0.0,0.0,-0.0452091358602047,60.0,-74.59343719482422,-0.0,-1.102429678212502e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.908358118004527e-18,-6.91026270136493e-18,1.90420228378814e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630920410156,0.0,0.0,0.0007873518625274,293.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0002664167259354,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94683837890625,0.0,0.0,0.0005648448131978,292.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0004683094739448,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,0.0012637662002816,291.194580078125,294.1499938964844,263.1513671875,261.58953857421875,279.3804016113281,289.67852783203125,291.1747741699219,0.0,0.0,0.4435697197914123,0.4435697197914123,1.0,1.0,-0.0084212087094783,0.0048045772127807,0.0036166310310363,-0.0119530577212572,0.0,0.0,0.0,-0.0452091358602047,60.0,-74.59343719482422,-0.0,-1.102429678212502e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.908358118004527e-18,-6.91026270136493e-18,1.90420228378814e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147827148437,0.0,0.0,0.0001145102578448,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001039759590639,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8980712890625,0.0,0.0,8.766072278376669e-05,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001468359259888,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0004932172014378,291.1949462890625,294.1499938964844,263.1530456542969,261.5899353027344,279.0555725097656,286.7919006347656,291.1701354980469,0.0,0.0,0.2957131266593933,0.2957131266593933,1.0,1.0,-0.0011304793879389,0.0013241868000477,-0.0001937074266606,-0.0136219337582588,0.0,0.0,0.0,-0.0080392621457576,60.0,-57.04304885864258,-0.0,-8.791211314473912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2049840164922084e-20,-2.4316872420878566e-20,2.26703124621453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6982116699219,0.0,0.0,9.453650272917002e-05,293.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.912202222039924e-05,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804016113281,0.0,0.0,7.349218503804877e-05,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001002289791358,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.000470192200737,291.1950988769531,294.1499938964844,263.1553955078125,261.5909118652344,278.9089660644531,284.0307312011719,291.1683959960937,0.0,0.0,0.1478565633296966,0.1478565633296966,1.0,1.0,-0.0010130502050742,0.0003874448593705,0.0006256053457036,-0.0145558165386319,0.0,0.0,0.0,-0.0077454638667404,60.0,-33.49886703491211,-0.0,-6.88853774022391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.207714263545055e-21,7.783159679980946e-21,-2.5754452144875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68267822265625,0.0,0.0,9.40320096560754e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.900762961478904e-05,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8637084960937,0.0,0.0,7.313500827876851e-05,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,9.903881436912344e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949035644531,0.0,0.0,0.000469649588922,291.1952514648437,294.1499938964844,263.1583251953125,261.5924377441406,278.7684326171875,281.583740234375,291.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016054147854,1.941375593617068e-08,0.001001586089842,-0.0149697829037904,0.0,0.0,0.0,-0.0078237606212496,60.0,-24.37044334411621,-0.0,-6.844047106824291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9220929985570414e-21,7.513140947738502e-21,-2.591047545284676e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6672058105469,0.0,0.0,9.40279642236419e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.901481826091184e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471374511719,0.0,0.0,7.313282549148425e-05,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,9.901646990329029e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806213378906,0.0,0.0,0.0004696836695075,291.19537353515625,294.1499938964844,263.1618957519531,261.59454345703125,278.6293029785156,279.41925048828125,291.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088436865780977e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.04863548278809,-0.0,-6.844249611503983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.92030413970304e-21,7.514924555934319e-21,-2.59462041623128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366271972656,0.0,0.0,9.405097080161796e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.903925092658028e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81427001953125,0.0,0.0,7.315073889913037e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,9.904037870001048e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0004697995609603,291.1956481933594,294.1499938964844,263.1707458496094,261.60028076171875,278.3548278808594,275.81231689453125,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41303443908692,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920272635753929e-21,7.514954444296296e-21,-2.594681808542368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366271972656,0.0,0.0,9.405097080161796e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.903925092658028e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81427001953125,0.0,0.0,7.315073889913037e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,9.904037870001048e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0004697995609603,291.1956481933594,294.1499938964844,263.1707458496094,261.60028076171875,278.3548278808594,275.81231689453125,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41303443908692,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920272635753929e-21,7.514954444296296e-21,-2.594681808542368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,9.407804463990033e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.906777268042788e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818298339844,0.0,0.0,7.317179552046582e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,9.906888590194284e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0004699348646681,291.1958923339844,294.1499938964844,263.18182373046875,261.6080322265625,278.0853576660156,272.9934997558594,291.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199594497680664,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,9.407804463990033e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.906777268042788e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818298339844,0.0,0.0,7.317179552046582e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,9.906888590194284e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0004699348646681,291.1958923339844,294.1499938964844,263.18182373046875,261.6080322265625,278.0853576660156,272.9934997558594,291.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199594497680664,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,9.410869824932888e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.910007065627724e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.749755859375,0.0,0.0,7.31956388335675e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,9.910116932587698e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39678955078125,0.0,0.0,0.0004700880672316,291.1961364746094,294.1499938964844,263.1949462890625,261.6176147460937,277.8207702636719,270.7933654785156,291.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169248580932617,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,9.410869824932888e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.910007065627724e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.749755859375,0.0,0.0,7.31956388335675e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,9.910116932587698e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39678955078125,0.0,0.0,0.0004700880672316,291.1961364746094,294.1499938964844,263.1949462890625,261.6176147460937,277.8207702636719,270.7933654785156,291.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169248580932617,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,9.414269879925996e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.913588291965424e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7180480957031,0.0,0.0,7.322207966353744e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381225585937,0.0,0.0,9.913696703733876e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.00047025794629,291.19635009765625,294.1499938964844,263.2099914550781,261.6289367675781,277.5610656738281,269.0794677734375,291.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.161102294921875,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,9.414269879925996e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.913588291965424e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7180480957031,0.0,0.0,7.322207966353744e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381225585937,0.0,0.0,9.913696703733876e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.00047025794629,291.19635009765625,294.1499938964844,263.2099914550781,261.6289367675781,277.5610656738281,269.0794677734375,291.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.161102294921875,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323181152344,0.0,0.0,9.416085958946496e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.915501868817957e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023620605469,0.0,0.0,7.323620957322419e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,9.915609552990644e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0004703486920334,291.1964416503906,294.1499938964844,263.2181701660156,261.6352233886719,277.4330139160156,268.3711242675781,291.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15791893005371,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177917480469,0.0,0.0,9.41797625273466e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.917491843225434e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,7.325090700760484e-05,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,9.917599527398124e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0004704431339632,291.1965637207031,294.1499938964844,263.226806640625,261.641845703125,277.30615234375,267.74688720703125,291.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.154661178588867,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48895263671875,0.0,0.0,9.421959839528428e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.921687887981534e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,7.328188803512603e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,9.9217941169627e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004706421459559,291.1967468261719,294.1499938964844,263.2452392578125,261.6562194824219,277.0559997558594,266.7134094238281,291.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147523880004883,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
