time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48895263671875,0.0,0.0,9.421959839528428e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.921687887981534e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,7.328188803512603e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,9.9217941169627e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004706421459559,291.1967468261719,294.1499938964844,263.2452392578125,261.6562194824219,277.0559997558594,266.7134094238281,291.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147523880004883,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,9.42618862609379e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926142229232936e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252136230469,0.0,0.0,7.331478263949975e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,9.92624700302258e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004708534688688,291.1968994140625,294.1499938964844,263.26513671875,261.67193603515625,276.8105163574219,265.91485595703125,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13942146301269,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,9.42618862609379e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926142229232936e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252136230469,0.0,0.0,7.331478263949975e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,9.92624700302258e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004708534688688,291.1968994140625,294.1499938964844,263.26513671875,261.67193603515625,276.8105163574219,265.91485595703125,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13942146301269,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,9.430628415429965e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.930818487191571e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,7.334931433433667e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679626464844,0.0,0.0,9.930922533385456e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0004710752982646,291.1970520019531,294.1499938964844,263.2864074707031,261.6888122558594,276.56964111328125,265.30035400390625,291.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13037300109864,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,9.430628415429965e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.930818487191571e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,7.334931433433667e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679626464844,0.0,0.0,9.930922533385456e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0004710752982646,291.1970520019531,294.1499938964844,263.2864074707031,261.6888122558594,276.56964111328125,265.30035400390625,291.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13037300109864,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044189453125,0.0,0.0,9.435241372557356e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.935678099282086e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,7.338519935728982e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.935779962688684e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.000471305771498,291.1971740722656,294.1499938964844,263.308837890625,261.7067565917969,276.3333435058594,264.8301086425781,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120420455932617,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044189453125,0.0,0.0,9.435241372557356e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.935678099282086e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,7.338519935728982e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.935779962688684e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.000471305771498,291.1971740722656,294.1499938964844,263.308837890625,261.7067565917969,276.3333435058594,264.8301086425781,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120420455932617,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,9.437600965611637e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.93816283880733e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,7.340354932239279e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,9.938264702213928e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0004714236711151,291.1972351074219,294.1499938964844,263.3204650878906,261.7160949707031,276.2169189453125,264.63897705078125,291.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11511993408203,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,9.439988934900612e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.940677409758791e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,7.342211756622419e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,9.940778545569628e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0004715429386124,291.1972961425781,294.1499938964844,263.3323059082031,261.72564697265625,276.1015625,264.47265625,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10961151123047,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,9.444827446714044e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.945774218067528e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,7.345975609496236e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,9.94587389868684e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,0.000471784704132,291.1973571777344,294.1499938964844,263.356689453125,261.7453308105469,275.8742370605469,264.2030029296875,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09798622131348,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,9.444827446714044e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.945774218067528e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,7.345975609496236e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,9.94587389868684e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,0.000471784704132,291.1973571777344,294.1499938964844,263.356689453125,261.7453308105469,275.8742370605469,264.2030029296875,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09798622131348,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.44971470744349e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.950921958079562e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775390625,0.0,0.0,7.349776569753885e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,9.951020183507352e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004720288852695,291.1974182128906,294.1499938964844,263.3818054199219,261.76568603515625,275.6512451171875,264.0019836425781,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.085582733154297,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.44971470744349e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.950921958079562e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775390625,0.0,0.0,7.349776569753885e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,9.951020183507352e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004720288852695,291.1974182128906,294.1499938964844,263.3818054199219,261.76568603515625,275.6512451171875,264.0019836425781,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.085582733154297,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,9.454606333747506e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.956074063666164e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.353581167990342e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,9.956171561498196e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0004722732992377,291.19744873046875,294.1499938964844,263.4075622558594,261.7865600585937,275.4326171875,263.85430908203125,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07243156433105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,9.454606333747506e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.956074063666164e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.353581167990342e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,9.956171561498196e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0004722732992377,291.19744873046875,294.1499938964844,263.4075622558594,261.7865600585937,275.4326171875,263.85430908203125,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07243156433105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,9.459458669880404e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.961183968698606e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,7.357355207204819e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,9.961280738934876e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0004725157050415,291.1974792480469,294.1499938964844,263.4337463378906,261.8078308105469,275.2182006835937,263.7479858398437,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05856704711914,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,9.459458669880404e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.961183968698606e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,7.357355207204819e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,9.961280738934876e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0004725157050415,291.1974792480469,294.1499938964844,263.4337463378906,261.8078308105469,275.2182006835937,263.7479858398437,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05856704711914,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,9.46185609791428e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.963709453586488e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,7.359219307545573e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,9.963804768631236e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0004726354673039,291.1974792480469,294.1499938964844,263.44696044921875,261.818603515625,275.1125793457031,263.70733642578125,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05137634277344,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.46422660490498e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.966206562239675e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.361063762800768e-05,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.966301877284424e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004727539489977,291.19744873046875,294.1499938964844,263.46026611328125,261.82940673828125,275.00799560546875,263.67364501953125,291.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04401969909668,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.97109673335217e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,7.364674820564687e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43682861328125,0.0,0.0,9.971190593205392e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0004729859065264,291.1974182128906,294.1499938964844,263.4869384765625,261.8511047363281,274.80194091796875,263.62384033203125,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.028823852539062,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.97109673335217e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,7.364674820564687e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43682861328125,0.0,0.0,9.971190593205392e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0004729859065264,291.1974182128906,294.1499938964844,263.4869384765625,261.8511047363281,274.80194091796875,263.62384033203125,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.028823852539062,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,9.473347017774358e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.975813009077684e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.368157093878835e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,9.975905413739385e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004732095985673,291.19732666015625,294.1499938964844,263.5136413574219,261.8728332519531,274.59991455078125,263.5929260253906,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013015747070312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,9.473347017774358e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.975813009077684e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.368157093878835e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,9.975905413739385e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004732095985673,291.19732666015625,294.1499938964844,263.5136413574219,261.8728332519531,274.59991455078125,263.5929260253906,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013015747070312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.47762091527693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.980314644053578e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.371481478912756e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40576171875,0.0,0.0,9.980406321119516e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0004734231333713,291.1972351074219,294.1499938964844,263.54022216796875,261.8944091796875,274.40191650390625,263.57635498046875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99663352966309,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.47762091527693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.980314644053578e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.371481478912756e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40576171875,0.0,0.0,9.980406321119516e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0004734231333713,291.1972351074219,294.1499938964844,263.54022216796875,261.8944091796875,274.40191650390625,263.57635498046875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99663352966309,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.481661982135849e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.984571079257876e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,7.374624692602083e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,9.984661301132292e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0004736250557471,291.19708251953125,294.1499938964844,263.5665283203125,261.915771484375,274.20782470703125,263.5706481933594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.979724884033203,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.481661982135849e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.984571079257876e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,7.374624692602083e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,9.984661301132292e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0004736250557471,291.19708251953125,294.1499938964844,263.5665283203125,261.915771484375,274.20782470703125,263.5706481933594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.979724884033203,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,9.483595204073936e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.986606892198324e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.376127905445173e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,9.98669638647698e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0004737216222565,291.1969909667969,294.1499938964844,263.5795593261719,261.9263000488281,274.1122436523437,263.571044921875,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.971097946166992,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,9.485470945946872e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.988582314690576e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.377587462542579e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,9.98867180896923e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0004738153365906,291.1968994140625,294.1499938964844,263.5924377441406,261.9367370605469,274.01763916015625,263.5731506347656,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96237564086914,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.489056537859142e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.992359264288098e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,7.380375609500334e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,9.992447303375228e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0004739944997709,291.1966857910156,294.1499938964844,263.6177673339844,261.9571838378906,273.8312072753906,263.5815734863281,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94471740722656,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.489056537859142e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.992359264288098e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,7.380375609500334e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,9.992447303375228e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0004739944997709,291.1966857910156,294.1499938964844,263.6177673339844,261.9571838378906,273.8312072753906,263.5815734863281,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94471740722656,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.492424578638747e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.995906293625012e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.382995681837201e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,9.995993605116382e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0004741627781186,291.1964111328125,294.1499938964844,263.6424255371094,261.9769897460937,273.64849853515625,263.5943908691406,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92687225341797,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.492424578638747e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.995906293625012e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.382995681837201e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,9.995993605116382e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0004741627781186,291.1964111328125,294.1499938964844,263.6424255371094,261.9769897460937,273.64849853515625,263.5943908691406,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92687225341797,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,9.495576523477212e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.999227040680124e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.38544695195742e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,9.999313624575734e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.000474320288049,291.1961364746094,294.1499938964844,263.6662292480469,261.9960327148437,273.46942138671875,263.6102600097656,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.908966064453125,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,9.495576523477212e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.999227040680124e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.38544695195742e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,9.999313624575734e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.000474320288049,291.1961364746094,294.1499938964844,263.6662292480469,261.9960327148437,273.46942138671875,263.6102600097656,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.908966064453125,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.498513099970296e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001000232005026,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,7.387730875052512e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001000240517896,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0004744669713545,291.1957702636719,294.1499938964844,263.68902587890625,262.01416015625,273.2939453125,263.6281433105469,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891111373901367,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.498513099970296e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001000232005026,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,7.387730875052512e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001000240517896,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0004744669713545,291.1957702636719,294.1499938964844,263.68902587890625,262.01416015625,273.2939453125,263.6281433105469,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891111373901367,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,9.49989989749156e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001000378033495,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,7.388809171970934e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001000386546365,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0004745362675748,291.1955871582031,294.1499938964844,263.70001220703125,262.0228576660156,273.20751953125,263.6376037597656,290.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88224029541016,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,9.501232125330716e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001000518459477,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,7.389845995930955e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,0.0001000526899588,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632507324219,0.0,0.0,0.0004746028862427,291.1954040527344,294.1499938964844,263.710693359375,262.0312805175781,273.1219482421875,263.6472473144531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.873422622680664,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
