time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,9.503740147920324e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001000782576738,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,7.391796680167317e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.000100079087133,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0004747281782329,291.1949768066406,294.1499938964844,263.7310485839844,262.0472106933594,272.953369140625,263.6669311523437,290.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85601806640625,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,9.503740147920324e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001000782576738,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,7.391796680167317e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.000100079087133,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0004747281782329,291.1949768066406,294.1499938964844,263.7310485839844,262.0472106933594,272.953369140625,263.6669311523437,290.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85601806640625,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,9.50604589888826e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001001025520963,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.393590203719214e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001001033742795,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.0004748434002976,291.1944885253906,294.1499938964844,263.75,262.0618896484375,272.7881164550781,263.6866760253906,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83901023864746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,9.50604589888826e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001001025520963,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.393590203719214e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001001033742795,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.0004748434002976,291.1944885253906,294.1499938964844,263.75,262.0618896484375,272.7881164550781,263.6866760253906,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83901023864746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,9.508150105830282e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001001247219392,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,7.395226566586643e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,0.0001001255295705,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0004749485524371,291.1939697265625,294.1499938964844,263.7681579589844,262.0757751464844,272.62615966796875,263.7061462402344,290.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82233047485352,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,9.508150105830282e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001001247219392,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,7.395226566586643e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,0.0001001255295705,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0004749485524371,291.1939697265625,294.1499938964844,263.7681579589844,262.0757751464844,272.62615966796875,263.7061462402344,290.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82233047485352,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,9.510090603725983e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001001451601041,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,7.396735600195825e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0001001459604594,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0004750455264002,291.1933898925781,294.1499938964844,263.7862548828125,262.0895690917969,272.4673767089844,263.7253112792969,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.805438995361328,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,9.510090603725983e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001001451601041,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,7.396735600195825e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0001001459604594,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0004750455264002,291.1933898925781,294.1499938964844,263.7862548828125,262.0895690917969,272.4673767089844,263.7253112792969,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.805438995361328,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,9.511025564279409e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001001550117507,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,7.397463195957243e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,0.0001001558048301,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691650390625,0.0,0.0,0.000475092238048,291.1930847167969,294.1499938964844,263.7953186035156,262.0964050292969,272.3891906738281,263.7348022460937,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.796878814697266,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868103027344,0.0,0.0,9.511954704066738e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001001647979137,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,7.398185698548332e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.0001001655837171,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590026855469,0.0,0.0,0.0004751386586576,291.1927490234375,294.1499938964844,263.8043212890625,262.1032409667969,272.311767578125,263.7442626953125,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.788270950317383,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,9.513829718343914e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001001845521386,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,7.399643800454214e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186584472656,0.0,0.0,0.0001001853306661,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0004752323729917,291.19207763671875,294.1499938964844,263.82232666015625,262.1167907714844,272.1592102050781,263.76300048828125,290.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.770999908447266,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,9.513829718343914e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001001845521386,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,7.399643800454214e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186584472656,0.0,0.0,0.0001001853306661,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0004752323729917,291.19207763671875,294.1499938964844,263.82232666015625,262.1167907714844,272.1592102050781,263.76300048828125,290.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.770999908447266,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,9.515784768154845e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001002051430987,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,7.401164475595579e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,0.0001002059143502,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0004753300745505,291.1913452148437,294.1499938964844,263.8402404785156,262.1302185058594,272.0097045898437,263.7815856933594,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.753774642944336,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,9.515784768154845e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001002051430987,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,7.401164475595579e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,0.0001002059143502,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0004753300745505,291.1913452148437,294.1499938964844,263.8402404785156,262.1302185058594,272.0097045898437,263.7815856933594,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.753774642944336,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,9.517871512798592e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001002271237666,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,7.402787741739303e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,0.0001002278877422,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,0.0004754343244712,291.1905517578125,294.1499938964844,263.85809326171875,262.1435546875,271.8631896972656,263.800048828125,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73673248291016,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,9.517871512798592e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001002271237666,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,7.402787741739303e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,0.0001002278877422,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,0.0004754343244712,291.1905517578125,294.1499938964844,263.85809326171875,262.1435546875,271.8631896972656,263.800048828125,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73673248291016,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,9.520120511297137e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001002508142846,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,7.404536881949753e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001002515709842,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0004755467234645,291.189697265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7195739746094,263.8183898925781,290.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71996116638184,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,9.520120511297137e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001002508142846,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,7.404536881949753e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001002515709842,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0004755467234645,291.189697265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7195739746094,263.8183898925781,290.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71996116638184,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,9.521309402771294e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001002633434836,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,7.405461656162515e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,0.0001002640929073,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0004756061243824,291.1892395019531,294.1499938964844,263.8847351074219,262.163330078125,271.6488952636719,263.8275451660156,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71169662475586,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,9.522541222395375e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001002763165161,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955383300781,0.0,0.0,7.406419172184542e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0001002770586637,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0004756676789838,291.18878173828125,294.1499938964844,263.8935852050781,262.1698913574219,271.5788879394531,263.8366394042969,290.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.703514099121094,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,9.52512418734841e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001003035285975,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,7.408428791677579e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001003042634692,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0004757967544719,291.1878356933594,294.1499938964844,263.91119384765625,262.1828918457031,271.44097900390625,263.85479736328125,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68739318847656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,9.52512418734841e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001003035285975,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,7.408428791677579e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001003042634692,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0004757967544719,291.1878356933594,294.1499938964844,263.91119384765625,262.1828918457031,271.44097900390625,263.85479736328125,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68739318847656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,9.52784830587916e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001003322249744,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396484375,0.0,0.0,0.0001003329525701,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.000475932873087,291.1867980957031,294.1499938964844,263.9286804199219,262.19580078125,271.3058166503906,263.87286376953125,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67158317565918,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,9.52784830587916e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001003322249744,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396484375,0.0,0.0,0.0001003329525701,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.000475932873087,291.1867980957031,294.1499938964844,263.9286804199219,262.19580078125,271.3058166503906,263.87286376953125,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67158317565918,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,9.530685201752932e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001003621073323,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,7.412754348479211e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0001003628203761,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.602783203125,0.0,0.0,0.0004760746378451,291.1856994628906,294.1499938964844,263.94610595703125,262.2086181640625,271.1733703613281,263.8908386230469,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.656042098999023,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,9.530685201752932e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001003621073323,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,7.412754348479211e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0001003628203761,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.602783203125,0.0,0.0,0.0004760746378451,291.1856994628906,294.1499938964844,263.94610595703125,262.2086181640625,271.1733703613281,263.8908386230469,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.656042098999023,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,9.533606498735026e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001003928700811,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,7.41502590244636e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000100393575849,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840759277344,0.0,0.0,0.0004762205353472,291.1845397949219,294.1499938964844,263.9634094238281,262.2213134765625,271.0435791015625,263.9087219238281,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64072036743164,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,9.533606498735026e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001003928700811,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,7.41502590244636e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000100393575849,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840759277344,0.0,0.0,0.0004762205353472,291.1845397949219,294.1499938964844,263.9634094238281,262.2213134765625,271.0435791015625,263.9087219238281,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64072036743164,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,9.535090066492558e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.000100408506114,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,7.41618059691973e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001004092046059,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.000476294721011,291.1839294433594,294.1499938964844,263.9720153808594,262.2276611328125,270.9797058105469,263.9176330566406,290.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.633129119873047,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,9.536588186165318e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001004242731141,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,7.417344750138e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001004249716061,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,0.0004763695178553,291.1833190917969,294.1499938964844,263.9805908203125,262.23394775390625,270.9164733886719,263.926513671875,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62557411193848,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,9.539620077703148e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001004562072921,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655029296875,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001004568985081,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0004765210032928,291.1820373535156,294.1499938964844,263.9976501464844,262.2464904785156,270.7918395996094,263.9441833496094,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.610572814941406,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,9.539620077703148e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001004562072921,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655029296875,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001004568985081,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0004765210032928,291.1820373535156,294.1499938964844,263.9976501464844,262.2464904785156,270.7918395996094,263.9441833496094,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.610572814941406,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,9.542705811327325e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001004887162707,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,7.422103954013437e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,0.0001004894002107,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0004766752244904,291.1806945800781,294.1499938964844,264.0146179199219,262.2589416503906,270.66973876953125,263.9617614746094,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.595718383789062,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,9.542705811327325e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001004887162707,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,7.422103954013437e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,0.0001004894002107,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0004766752244904,291.1806945800781,294.1499938964844,264.0146179199219,262.2589416503906,270.66973876953125,263.9617614746094,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.595718383789062,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,9.54586939769797e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001005220328806,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237854003906,0.0,0.0,7.424563955282792e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643615722656,0.0,0.0,0.0001005227095447,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5109558105469,0.0,0.0,0.0004768332582898,291.17926025390625,294.1499938964844,264.03143310546875,262.27130126953125,270.55010986328125,263.9792175292969,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58104133605957,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,9.54586939769797e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001005220328806,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237854003906,0.0,0.0,7.424563955282792e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643615722656,0.0,0.0,0.0001005227095447,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5109558105469,0.0,0.0,0.0004768332582898,291.17926025390625,294.1499938964844,264.03143310546875,262.27130126953125,270.55010986328125,263.9792175292969,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58104133605957,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,9.549150854581968e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001005566009553,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,7.427116361213848e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001005572630674,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0004769972001668,291.1777648925781,294.1499938964844,264.048095703125,262.2835693359375,270.43292236328125,263.9965515136719,290.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.566606521606445,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,9.549150854581968e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001005566009553,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,7.427116361213848e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001005572630674,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0004769972001668,291.1777648925781,294.1499938964844,264.048095703125,262.2835693359375,270.43292236328125,263.9965515136719,290.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.566606521606445,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,9.550854156259447e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001005745361908,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,7.428441313095391e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.0001005751983029,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,0.0004770823288708,291.177001953125,294.1499938964844,264.056396484375,262.2897033691406,270.375244140625,264.0051574707031,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.55951690673828,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
