time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809936523437,0.0,0.0,9.552612027619034e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.000100593046227,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,7.429807737935334e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,0.0001005937083391,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,0.0004771701060235,291.1762084960937,294.1499938964844,264.06463623046875,262.2957763671875,270.3181457519531,264.0137634277344,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.552526473999023,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,9.556330041959882e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001006322127068,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,7.432699931086972e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.000100632860267,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0004773559048771,291.174560546875,294.1499938964844,264.0810546875,262.30792236328125,270.20562744140625,264.0308532714844,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.538917541503903,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,9.556330041959882e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001006322127068,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,7.432699931086972e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.000100632860267,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0004773559048771,291.174560546875,294.1499938964844,264.0810546875,262.30792236328125,270.20562744140625,264.0308532714844,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.538917541503903,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433044433594,0.0,0.0,9.56040166784078e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.000100675097201,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,7.435867155436426e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,0.0001006757374852,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0004775593115482,291.1728515625,294.1499938964844,264.0972900390625,262.3199768066406,270.0953369140625,264.0478210449219,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52595901489257,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433044433594,0.0,0.0,9.56040166784078e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.000100675097201,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,7.435867155436426e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,0.0001006757374852,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0004775593115482,291.1728515625,294.1499938964844,264.0972900390625,262.3199768066406,270.0953369140625,264.0478210449219,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52595901489257,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,9.564935317030177e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001007228420348,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,7.43939308449626e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001007234750431,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,0.0004777857975568,291.17108154296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9872436523437,264.0646667480469,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51386070251465,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,9.564935317030177e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001007228420348,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,7.43939308449626e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001007234750431,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,0.0004777857975568,291.17108154296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9872436523437,264.0646667480469,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51386070251465,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062561035156,0.0,0.0,9.570050315232947e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.000100776713225,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,7.443371578119695e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001007773389574,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,0.0004780413291882,291.16925048828125,294.1499938964844,264.1292724609375,262.3439025878906,269.88134765625,264.08135986328125,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50285148620605,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062561035156,0.0,0.0,9.570050315232947e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.000100776713225,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,7.443371578119695e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001007773389574,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,0.0004780413291882,291.16925048828125,294.1499938964844,264.1292724609375,262.3439025878906,269.88134765625,264.08135986328125,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50285148620605,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,9.572866838425398e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001008063700282,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,7.445561641361564e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001008069957606,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,0.0004781820171047,291.16827392578125,294.1499938964844,264.1371765136719,262.349853515625,269.82928466796875,264.08966064453125,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204205315109903e-09,0.0010200042743235,-0.020544720813632,0.0,0.0,0.0,-0.00887999124825,60.0,-18.497852325439453,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,9.575882722856476e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001008381368592,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,7.447908137692139e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,0.0001008387553156,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0004783327167388,291.16729736328125,294.1499938964844,264.14501953125,262.35577392578125,269.7777709960937,264.0979309082031,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761939586922e-09,0.0010203254641965,-0.0206430740654468,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.493223190307617,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,9.582537313690408e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001009082188829,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,7.453083526343107e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001009088300634,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0004786651406902,291.1653137207031,294.1499938964844,264.1605834960937,262.3675842285156,269.6762390136719,264.1143798828125,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48509788513184,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,9.582537313690408e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001009082188829,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,7.453083526343107e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001009088300634,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0004786651406902,291.1653137207031,294.1499938964844,264.1605834960937,262.3675842285156,269.6762390136719,264.1143798828125,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48509788513184,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,9.590166882844642e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001009885672829,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5449523925781,0.0,0.0,7.459017797373235e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.0001009891711873,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,0.0004790462844539,291.1632385253906,294.1499938964844,264.1759948730469,262.3793334960937,269.5766906738281,264.1307067871094,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.4787540435791,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,9.590166882844642e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001009885672829,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5449523925781,0.0,0.0,7.459017797373235e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.0001009891711873,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,0.0004790462844539,291.1632385253906,294.1499938964844,264.1759948730469,262.3793334960937,269.5766906738281,264.1307067871094,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.4787540435791,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.598890756024048e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001010804407997,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,7.465803355444223e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0001010810374282,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385314941406,0.0,0.0,0.000479482114315,291.1610717773437,294.1499938964844,264.1911926269531,262.3910217285156,269.4791564941406,264.1468811035156,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47450828552246,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.598890756024048e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001010804407997,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,7.465803355444223e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0001010810374282,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385314941406,0.0,0.0,0.000479482114315,291.1610717773437,294.1499938964844,264.1911926269531,262.3910217285156,269.4791564941406,264.1468811035156,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47450828552246,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161682128906,0.0,0.0,9.608821710571648e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001011850254144,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069580078125,0.0,0.0,7.473526784451678e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.000101185614767,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.0004799781891051,291.1588439941406,294.1499938964844,264.2062072753906,262.4026794433594,269.383544921875,264.1629333496094,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47256088256836,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161682128906,0.0,0.0,9.608821710571648e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001011850254144,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069580078125,0.0,0.0,7.473526784451678e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.000101185614767,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.0004799781891051,291.1588439941406,294.1499938964844,264.2062072753906,262.4026794433594,269.383544921875,264.1629333496094,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47256088256836,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,9.614272858016192e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.00010124243272,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,7.477767212549224e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0001012430220725,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0004802505136467,291.1576843261719,294.1499938964844,264.213623046875,262.40850830078125,269.33648681640625,264.1709289550781,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.47254180908203,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,9.620055061532184e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001013033252093,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881896972656,0.0,0.0,7.482264481950551e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223327636719,0.0,0.0,0.0001013039072859,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,0.000480539369164,291.1565246582031,294.1499938964844,264.22100830078125,262.414306640625,269.2898864746094,264.1788635253906,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.47314643859864,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,9.632654109736905e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001014360022963,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,7.492063014069572e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.000101436577097,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28924560546875,0.0,0.0,0.0004811687103938,291.15411376953125,294.1499938964844,264.235595703125,262.4258728027344,269.197998046875,264.19464111328125,290.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.476303100585938,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,9.632654109736905e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001014360022963,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,7.492063014069572e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.000101436577097,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28924560546875,0.0,0.0,0.0004811687103938,291.15411376953125,294.1499938964844,264.235595703125,262.4258728027344,269.197998046875,264.19464111328125,290.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.476303100585938,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,9.646647231420502e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001015833622659,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.502947119064629e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001015839297906,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0004818677261937,291.1516418457031,294.1499938964844,264.25,262.4373779296875,269.1079406738281,264.21026611328125,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48223304748535,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,9.646647231420502e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001015833622659,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.502947119064629e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001015839297906,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0004818677261937,291.1516418457031,294.1499938964844,264.25,262.4373779296875,269.1079406738281,264.21026611328125,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48223304748535,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,9.66162624536082e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.000101741105027,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,7.51459738239646e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881530761719,0.0,0.0,0.0001017416652757,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0004826159856747,291.1490783691406,294.1499938964844,264.2631530761719,262.4479675292969,269.0196533203125,264.2256164550781,290.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.490890502929688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,9.66162624536082e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.000101741105027,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,7.51459738239646e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881530761719,0.0,0.0,0.0001017416652757,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0004826159856747,291.1490783691406,294.1499938964844,264.2631530761719,262.4479675292969,269.0196533203125,264.2256164550781,290.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.490890502929688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,9.677118941908702e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001019042538246,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.414306640625,0.0,0.0,7.526647095801309e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001019048140733,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004833899147342,291.1464538574219,294.1499938964844,264.274169921875,262.456787109375,268.9330139160156,264.2400817871094,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50213050842285,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,9.677118941908702e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001019042538246,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.414306640625,0.0,0.0,7.526647095801309e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001019048140733,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004833899147342,291.1464538574219,294.1499938964844,264.274169921875,262.456787109375,268.9330139160156,264.2400817871094,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50213050842285,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,9.685042459750548e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001019876945065,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,7.532809831900522e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,0.0001019882474793,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.0004837857268285,291.14508056640625,294.1499938964844,264.2789001464844,262.4605712890625,268.8903503417969,264.2468566894531,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.50867462158203,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,9.69307220657356e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001020722556859,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.0,0.0,7.539055513916537e-05,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.0001020728086587,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,0.0004841868358198,291.1437072753906,294.1499938964844,264.2831115722656,262.46392822265625,268.8480834960937,264.25323486328125,290.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51576805114746,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,9.709418372949584e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001022443975671,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001022449432639,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.0004850034019909,291.1408996582031,294.1499938964844,264.2901916503906,262.46954345703125,268.7646484375,264.2648620605469,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53148651123047,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,9.709418372949584e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001022443975671,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001022449432639,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.0004850034019909,291.1408996582031,294.1499938964844,264.2901916503906,262.46954345703125,268.7646484375,264.2648620605469,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53148651123047,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,9.72608831943944e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001024199373205,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,7.564734551124275e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0001024204757413,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0004858360916841,291.13800048828125,294.1499938964844,264.2955322265625,262.47369384765625,268.6827087402344,264.2747802734375,290.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54916954040528,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,9.72608831943944e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001024199373205,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,7.564734551124275e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0001024204757413,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0004858360916841,291.13800048828125,294.1499938964844,264.2955322265625,262.47369384765625,268.6827087402344,264.2747802734375,290.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54916954040528,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,9.742999827722088e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001025980382109,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,7.577888027299196e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001025985693559,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0004866809176746,291.135009765625,294.1499938964844,264.2992248535156,262.4765319824219,268.60223388671875,264.28289794921875,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.568553924560547,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,9.742999827722088e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001025980382109,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,7.577888027299196e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001025985693559,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0004866809176746,291.135009765625,294.1499938964844,264.2992248535156,262.4765319824219,268.60223388671875,264.28289794921875,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.568553924560547,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,9.760065586306156e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000102777754364,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,7.59116155677475e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,0.000102778278233,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0004875333979725,291.1319580078125,294.1499938964844,264.3014221191406,262.4781799316406,268.52313232421875,264.28924560546875,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.589391708374023,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,9.760065586306156e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000102777754364,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,7.59116155677475e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,0.000102778278233,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0004875333979725,291.1319580078125,294.1499938964844,264.3014221191406,262.4781799316406,268.52313232421875,264.28924560546875,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.589391708374023,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
