time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,9.768627205630764e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001028679107548,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,7.597820513183251e-05,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,0.0001028684273478,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0004879610496573,291.13037109375,294.1499938964844,264.302001953125,262.47857666015625,268.484130859375,264.2917785644531,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.600284576416016,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,9.777189552551135e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001029580744216,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3069152832031,0.0,0.0,7.604480197187513e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0001029585982905,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464233398437,0.0,0.0,0.0004883887595497,291.1287841796875,294.1499938964844,264.30224609375,262.47869873046875,268.4454345703125,264.2938842773437,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61142921447754,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.794265497475864e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000103137899714,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,7.617761002620682e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.000103138409031,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0004892417928203,291.12554931640625,294.1499938964844,264.3018798828125,262.4782409667969,268.3689880371094,264.29693603515625,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63433837890625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.794265497475864e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000103137899714,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,7.617761002620682e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.000103138409031,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0004892417928203,291.12554931640625,294.1499938964844,264.3018798828125,262.4782409667969,268.3689880371094,264.29693603515625,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63433837890625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.811179916141556e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001033160224324,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,7.630916661582887e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0001033165317494,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0004900867352262,291.1221923828125,294.1499938964844,264.3004150390625,262.4768981933594,268.2937927246094,264.29852294921875,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65786361694336,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.811179916141556e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001033160224324,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,7.630916661582887e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0001033165317494,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0004900867352262,291.1221923828125,294.1499938964844,264.3004150390625,262.4768981933594,268.2937927246094,264.29852294921875,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65786361694336,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.827811300056057e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001034911620081,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034916640492,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,0.0004909175331704,291.1187744140625,294.1499938964844,264.2980041503906,262.47479248046875,268.2198486328125,264.2987365722656,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.681678771972656,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.827811300056057e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001034911620081,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034916640492,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,0.0004909175331704,291.1187744140625,294.1499938964844,264.2980041503906,262.47479248046875,268.2198486328125,264.2987365722656,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.681678771972656,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,9.84402940957807e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001036619505612,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.0,7.656466186745092e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001036624453263,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.000491727667395,291.1152648925781,294.1499938964844,264.2947692871094,262.4720153808594,268.1470642089844,264.2977600097656,290.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70545196533203,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,9.84402940957807e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001036619505612,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.0,7.656466186745092e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001036624453263,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.000491727667395,291.1152648925781,294.1499938964844,264.2947692871094,262.4720153808594,268.1470642089844,264.2977600097656,290.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70545196533203,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,9.851940558291972e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001037452675518,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,7.662619464099407e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.000103745755041,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,0.0004921228974126,291.11346435546875,294.1499938964844,264.2928771972656,262.4704284667969,268.11114501953125,264.2968444824219,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71721076965332,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,9.859696729108693e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000103826940176,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,7.668651960557327e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0001038274276652,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,0.000492510269396,291.1116638183594,294.1499938964844,264.2908630371094,262.4687194824219,268.07550048828125,264.2956848144531,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72882843017578,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.874667739495636e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001039846029016,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,7.680296403123066e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,0.0001039850903907,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.000493258179631,291.10797119140625,294.1499938964844,264.286376953125,262.4649658203125,268.00506591796875,264.292724609375,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.751468658447266,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.874667739495636e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001039846029016,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,7.680296403123066e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,0.0001039850903907,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.000493258179631,291.10797119140625,294.1499938964844,264.286376953125,262.4649658203125,268.00506591796875,264.292724609375,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.751468658447266,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.888796193990856e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,7.691284554312006e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001041338618961,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0004939638893119,291.10418701171875,294.1499938964844,264.2815246582031,262.4609069824219,267.9356994628906,264.2890319824219,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77300071716309,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.888796193990856e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,7.691284554312006e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001041338618961,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0004939638893119,291.10418701171875,294.1499938964844,264.2815246582031,262.4609069824219,267.9356994628906,264.2890319824219,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77300071716309,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,9.901926387101412e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001042716539814,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.701497816015035e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,0.0001042721269186,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0004946198314428,291.1003112792969,294.1499938964844,264.2763671875,262.4566345214844,267.8674621582031,264.2847595214844,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.79302215576172,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,9.901926387101412e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001042716539814,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.701497816015035e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,0.0001042721269186,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0004946198314428,291.1003112792969,294.1499938964844,264.2763671875,262.4566345214844,267.8674621582031,264.2847595214844,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.79302215576172,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,7.710815407335758e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001043982920236,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0004952183226123,291.0963439941406,294.1499938964844,264.27105712890625,262.4522705078125,267.80029296875,264.280029296875,290.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.811145782470703,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,7.710815407335758e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001043982920236,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0004952183226123,291.0963439941406,294.1499938964844,264.27105712890625,262.4522705078125,267.80029296875,264.280029296875,290.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.811145782470703,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,9.919419244397432e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001044558666762,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,7.715103129157797e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001044563323375,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0004954936448484,291.0943298339844,294.1499938964844,264.26837158203125,262.4500732421875,267.7671203613281,264.27752685546875,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096204495956e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.81936454772949,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,9.924587357090786e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001045102908392,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,7.719122368143871e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,0.0001045107565005,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0004957518540322,291.0923156738281,294.1499938964844,264.2657165527344,262.4479064941406,267.7342224121094,264.2749938964844,290.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.82697296142578,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,9.933822002494708e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,7.726305193500593e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,0.00010460800695,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801940917969,0.0,0.0,0.000496213149745,291.0881652832031,294.1499938964844,264.2605285644531,262.4436950683594,267.66925048828125,264.2698059082031,290.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.8402042388916,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,9.933822002494708e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,7.726305193500593e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,0.00010460800695,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801940917969,0.0,0.0,0.000496213149745,291.0881652832031,294.1499938964844,264.2605285644531,262.4436950683594,267.66925048828125,264.2698059082031,290.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.8402042388916,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001046881880029,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,7.732261292403564e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001046886391122,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0004965956904925,291.0839233398437,294.1499938964844,264.255615234375,262.439697265625,267.6053161621094,264.2646789550781,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.850399017333984,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001046881880029,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,7.732261292403564e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001046886391122,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0004965956904925,291.0839233398437,294.1499938964844,264.255615234375,262.439697265625,267.6053161621094,264.2646789550781,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.850399017333984,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,9.947445505531503e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001047510158969,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,7.736901170574129e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,0.0001047514597303,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508361816406,0.0,0.0,0.0004968937137164,291.0796203613281,294.1499938964844,264.2510681152344,262.4360656738281,267.54248046875,264.2596740722656,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.85725212097168,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,9.947445505531503e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001047510158969,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,7.736901170574129e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,0.0001047514597303,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508361816406,0.0,0.0,0.0004968937137164,291.0796203613281,294.1499938964844,264.2510681152344,262.4360656738281,267.54248046875,264.2596740722656,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.85725212097168,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.000104795100924,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0001047955374815,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.000497102853842,291.0752258300781,294.1499938964844,264.2470397949219,262.432861328125,267.4807434082031,264.2549743652344,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.860462188720703,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.000104795100924,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0001047955374815,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.000497102853842,291.0752258300781,294.1499938964844,264.2470397949219,262.432861328125,267.4807434082031,264.2549743652344,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.860462188720703,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,9.953015251085162e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001048096819431,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,7.741233275737613e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001048101185006,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0004971720045432,291.0729675292969,294.1499938964844,264.2452697753906,262.4314880371094,267.4502868652344,264.2528076171875,290.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605064453557,1.2939366023090317e-08,0.0010604934068396,-0.0329397097229957,0.0,0.0,0.0,-0.0112274093553423,60.0,-18.860551834106445,-0.0,-7.66807204399811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,9.95397858787328e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000104819824628,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,7.741982699371874e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,0.0001048202539095,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,0.0004972200840711,291.0707092285156,294.1499938964844,264.2436828613281,262.4302673339844,267.42010498046875,264.2507629394531,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606088908389,1.295134577361523e-08,0.0010605959687381,-0.0329710505902767,0.0,0.0,0.0,-0.0112333483994007,60.0,-18.85973358154297,-0.0,-7.66955352560217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,9.954457345884292e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001048248741426,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.74235522840172e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001048253034241,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.0004972440656274,291.0661315917969,294.1499938964844,264.2411193847656,262.4283447265625,267.36053466796875,264.2471008300781,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.855112075805664,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,9.954457345884292e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001048248741426,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.74235522840172e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001048253034241,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.0004972440656274,291.0661315917969,294.1499938964844,264.2411193847656,262.4283447265625,267.36053466796875,264.2471008300781,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.855112075805664,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.952948312275112e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,7.741180888842791e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001048094054567,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004971686867065,291.0614929199219,294.1499938964844,264.239501953125,262.4272155761719,267.3020935058594,264.244140625,290.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.846115112304688,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.952948312275112e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,7.741180888842791e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0001048094054567,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004971686867065,291.0614929199219,294.1499938964844,264.239501953125,262.4272155761719,267.3020935058594,264.244140625,290.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.846115112304688,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,9.949345258064568e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001047710466082,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,7.738378917565569e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0001047714613378,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0004969887668266,291.0567321777344,294.1499938964844,264.2389221191406,262.4269714355469,267.2447509765625,264.2420654296875,290.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601143585518,1.2893500489497e-08,0.001060101436451,-0.0328197106719017,0.0,0.0,0.0,-0.0112046729773283,60.0,-18.83252143859864,-0.0,-7.662401202424007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,9.949345258064568e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001047710466082,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,7.738378917565569e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0001047714613378,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,0.0004969887668266,291.0567321777344,294.1499938964844,264.2389221191406,262.4269714355469,267.2447509765625,264.2420654296875,290.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601143585518,1.2893500489497e-08,0.001060101436451,-0.0328197106719017,0.0,0.0,0.0,-0.0112046729773283,60.0,-18.83252143859864,-0.0,-7.662401202424007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,9.943673649104312e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001047113255481,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,7.733968232059851e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,0.0001047117402777,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.000496705470141,291.0519104003906,294.1499938964844,264.23956298828125,262.4277648925781,267.1884460449219,264.2408752441406,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595098137855,1.2822797046396772e-08,0.0010594970081001,-0.0326347276568412,0.0,0.0,0.0,-0.0111696226522326,60.0,-18.81451797485352,-0.0,-7.65366294785963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
