time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,9.943673649104312e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001047113255481,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,7.733968232059851e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,0.0001047117402777,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.000496705470141,291.0519104003906,294.1499938964844,264.23956298828125,262.4277648925781,267.1884460449219,264.2408752441406,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595098137855,1.2822797046396772e-08,0.0010594970081001,-0.0326347276568412,0.0,0.0,0.0,-0.0111696226522326,60.0,-18.81451797485352,-0.0,-7.65366294785963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,9.940046584233642e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001046731340466,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,7.731146615697071e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0001046735415002,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,0.0004965242696925,291.0494689941406,294.1499938964844,264.2403564453125,262.4285888671875,267.1607360839844,264.24072265625,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059123314917,1.2777585212120357e-08,0.0010591105092316,-0.0325164347887039,0.0,0.0,0.0,-0.0111472094431519,60.0,-18.80348014831543,-0.0,-7.648078081956555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,9.935896378010511e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001046294346451,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,7.727919000899419e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001046298420988,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.000496316992212,291.0469970703125,294.1499938964844,264.24151611328125,262.4296875,267.13330078125,264.2408447265625,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586809366941,1.2725855924600182e-08,0.001058668247424,-0.0323810912668705,0.0,0.0,0.0,-0.0111215654760599,60.0,-18.791263580322266,-0.0,-7.641691013304809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.926084021572024e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.000104526108771,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,7.720287248957902e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001045265089487,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,0.0004958268837071,291.0420227050781,294.1499938964844,264.2449645996094,262.432861328125,267.0792541503906,264.241943359375,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576351778581,1.2603560861634833e-08,0.001057622488588,-0.0320611111819744,0.0,0.0,0.0,-0.0110609391704201,60.0,-18.763416290283203,-0.0,-7.626600506682736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.926084021572024e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.000104526108771,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,7.720287248957902e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001045265089487,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,0.0004958268837071,291.0420227050781,294.1499938964844,264.2449645996094,262.432861328125,267.0792541503906,264.241943359375,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576351778581,1.2603560861634833e-08,0.001057622488588,-0.0320611111819744,0.0,0.0,0.0,-0.0110609391704201,60.0,-18.763416290283203,-0.0,-7.626600506682736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.914391557686032e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001044029850163,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,7.711192301940173e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.000104403377918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0004952428280375,291.0369873046875,294.1499938964844,264.25,262.4373779296875,267.0263366699219,264.2444152832031,290.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457832099244117e-08,0.0010563764953985,-0.0316798090934753,0.0,0.0,0.0,-0.0109886955469846,60.0,-18.730632781982425,-0.0,-7.608638696865455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.914391557686032e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001044029850163,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,7.711192301940173e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.000104403377918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0004952428280375,291.0369873046875,294.1499938964844,264.25,262.4373779296875,267.0263366699219,264.2444152832031,290.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457832099244117e-08,0.0010563764953985,-0.0316798090934753,0.0,0.0,0.0,-0.0109886955469846,60.0,-18.730632781982425,-0.0,-7.608638696865455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,9.902178135234864e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001042743751895,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,7.701693539274856e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,0.0001042747608153,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0004946327535435,291.0318298339844,294.1499938964844,264.2574462890625,262.44403076171875,266.9747009277344,264.24859619140625,290.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550873121246,1.2305620522568006e-08,0.0010550749721005,-0.0312815271317958,0.0,0.0,0.0,-0.0109132379293441,60.0,-18.693883895874023,-0.0,-7.589899553295254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,9.902178135234864e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001042743751895,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,7.701693539274856e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,0.0001042747608153,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0004946327535435,291.0318298339844,294.1499938964844,264.2574462890625,262.44403076171875,266.9747009277344,264.24859619140625,290.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550873121246,1.2305620522568006e-08,0.0010550749721005,-0.0312815271317958,0.0,0.0,0.0,-0.0109132379293441,60.0,-18.693883895874023,-0.0,-7.589899553295254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890741057461128e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001041539435391,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,7.692797953495756e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001041543291648,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947082519531,0.0,0.0,0.0004940614453516,291.0266418457031,294.1499938964844,264.26788330078125,262.45330810546875,266.9241943359375,264.2547302246094,290.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.65568351745605,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890741057461128e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001041539435391,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,7.692797953495756e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001041543291648,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947082519531,0.0,0.0,0.0004940614453516,291.0266418457031,294.1499938964844,264.26788330078125,262.45330810546875,266.9241943359375,264.2547302246094,290.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.65568351745605,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,9.885416511679068e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001040978750097,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,7.688656478421763e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,0.0001040982533595,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.0004937954945489,291.02398681640625,294.1499938964844,264.274169921875,262.4588928222656,266.8994445800781,264.2587890625,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533008025959,1.2096720958254537e-08,0.0010532888118177,-0.0307348892092704,0.0,0.0,0.0,-0.0108096776530146,60.0,-18.636335372924805,-0.0,-7.564219828282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,9.88026731647551e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001040436545736,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,7.684651791350916e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0001040440329234,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0004935382748953,291.0213623046875,294.1499938964844,264.2810974121094,262.4650573730469,266.8749694824219,264.2633361816406,290.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032549179252784e-08,0.0010527400299906,-0.0305669624358415,0.0,0.0,0.0,-0.0107778646051883,60.0,-18.61693572998047,-0.0,-7.55633990934257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,9.87090534181334e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001039450726239,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,7.677370012970641e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,0.0001039454436977,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0004930706927552,291.0159912109375,294.1499938964844,264.2968139648437,262.47906494140625,266.8269958496094,264.2743225097656,290.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517542250454,1.1915868292078358e-08,0.0010517423506826,-0.0302616227418184,0.0,0.0,0.0,-0.0107200210914015,60.0,-18.57822608947754,-0.0,-7.542022473217004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,9.87090534181334e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001039450726239,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,7.677370012970641e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,0.0001039454436977,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0004930706927552,291.0159912109375,294.1499938964844,264.2968139648437,262.47906494140625,266.8269958496094,264.2743225097656,290.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517542250454,1.1915868292078358e-08,0.0010517423506826,-0.0302616227418184,0.0,0.0,0.0,-0.0107200210914015,60.0,-18.57822608947754,-0.0,-7.542022473217004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.862754086498172e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001038592381519,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,7.671029743505642e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,0.0001038596019498,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004926635301671,291.01055908203125,294.1499938964844,264.3148803710937,262.4951171875,266.7801208496094,264.28741455078125,290.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508853010833,1.181426867447044e-08,0.0010508735431358,-0.0299957394599914,0.0,0.0,0.0,-0.0106696542352437,60.0,-18.5399169921875,-0.0,-7.529566659059128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.862754086498172e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001038592381519,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,7.671029743505642e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,0.0001038596019498,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004926635301671,291.01055908203125,294.1499938964844,264.3148803710937,262.4951171875,266.7801208496094,264.28741455078125,290.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508853010833,1.181426867447044e-08,0.0010508735431358,-0.0299957394599914,0.0,0.0,0.0,-0.0106696542352437,60.0,-18.5399169921875,-0.0,-7.529566659059128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001037880210787,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0004923256929032,291.00506591796875,294.1499938964844,264.3349914550781,262.5130310058594,266.73455810546875,264.3029479980469,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729964555229344e-08,0.0010501525830477,-0.0297751165926456,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.50257873535156,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001037880210787,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0004923256929032,291.00506591796875,294.1499938964844,264.3349914550781,262.5130310058594,266.73455810546875,264.3029479980469,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729964555229344e-08,0.0010501525830477,-0.0297751165926456,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.50257873535156,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,9.85079605015926e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001037333204294,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,7.661729614483193e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001037336769513,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,0.0004920662031508,290.9994812011719,294.1499938964844,264.3569641113281,262.5325622558594,266.6902770996094,264.32061767578125,290.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46660614013672,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,9.85079605015926e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001037333204294,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,7.661729614483193e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001037336769513,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,0.0004920662031508,290.9994812011719,294.1499938964844,264.3569641113281,262.5325622558594,266.6902770996094,264.32061767578125,290.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46660614013672,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,9.848832269199193e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001037126494338,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,7.660202390979975e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001037129986798,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,0.0004919681232422,290.9966735839844,294.1499938964844,264.3685607910156,262.5429077148437,266.6686096191406,264.33026123046875,290.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640728381223653e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44928741455078,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,9.84727594186552e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001036962567013,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,7.658991671632975e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,0.0001036966132232,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0004918904160149,290.99383544921875,294.1499938964844,264.38055419921875,262.5535583496094,266.64727783203125,264.3403625488281,290.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319906396366e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.432445526123047,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.8454394901637e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001036769317579,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,7.657563401153311e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0001036772810039,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.000491798738949,290.98809814453125,294.1499938964844,264.4055480957031,262.5757751464844,266.6054992675781,264.36181640625,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.4002742767334,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.8454394901637e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001036769317579,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,7.657563401153311e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0001036772810039,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.000491798738949,290.98809814453125,294.1499938964844,264.4055480957031,262.5757751464844,266.6054992675781,264.36181640625,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.4002742767334,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,9.845307795330882e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.00010367554205,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,7.657460810150951e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0004917921614833,290.9822998046875,294.1499938964844,264.43170166015625,262.5990600585937,266.5649719238281,264.3848876953125,290.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3703842163086,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,9.845307795330882e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.00010367554205,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,7.657460810150951e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0004917921614833,290.9822998046875,294.1499938964844,264.43170166015625,262.5990600585937,266.5649719238281,264.3848876953125,290.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3703842163086,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,7.658556569367647e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001036907196976,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,0.0004918625345453,290.9764404296875,294.1499938964844,264.45880126953125,262.6231384277344,266.5256652832031,264.4093933105469,290.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34277534484864,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,7.658556569367647e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001036907196976,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,0.0004918625345453,290.9764404296875,294.1499938964844,264.45880126953125,262.6231384277344,266.5256652832031,264.4093933105469,290.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34277534484864,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001037182009895,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,7.660611299797893e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001037185356835,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,0.0004919944913126,290.9704895019531,294.1499938964844,264.4866027832031,262.6478881835937,266.4875793457031,264.43511962890625,290.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.317182540893555,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001037182009895,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,7.660611299797893e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001037185356835,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,0.0004919944913126,290.9704895019531,294.1499938964844,264.4866027832031,262.6478881835937,266.4875793457031,264.43511962890625,290.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.317182540893555,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70513916015625,0.0,0.0,9.850991773419082e-05,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0001037354086292,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,7.661881681997329e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001037357360473,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,0.0004920760984532,290.96746826171875,294.1499938964844,264.5007019042969,262.6604309082031,266.4690246582031,264.4483947753906,290.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.304988861083984,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.852723451331258e-05,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.000103753642179,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,7.663228461751714e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342346191406,0.0,0.0,0.0001037539695971,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,0.0004921625950373,290.9644470214844,294.1499938964844,264.5149230957031,262.67303466796875,266.45074462890625,264.4618835449219,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29303359985352,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000103791411675,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001037917390931,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,0.0004923417582176,290.9583435058594,294.1499938964844,264.54345703125,262.69842529296875,266.4150695800781,264.4893798828125,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.269460678100582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000103791411675,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001037917390931,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,0.0004923417582176,290.9583435058594,294.1499938964844,264.54345703125,262.69842529296875,266.4150695800781,264.4893798828125,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.269460678100582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,9.860026329988614e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.000103830556327,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,7.668908801861107e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0001038308764691,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0004925274406559,290.9521484375,294.1499938964844,264.5720520019531,262.7238464355469,266.38055419921875,264.51739501953125,289.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.246139526367188,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,9.860026329988614e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.000103830556327,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,7.668908801861107e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0001038308764691,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0004925274406559,290.9521484375,294.1499938964844,264.5720520019531,262.7238464355469,266.38055419921875,264.51739501953125,289.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.246139526367188,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,9.86384693533182e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001038707923726,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,7.671881030546501e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001038711125147,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,0.0004927183035761,290.9458923339844,294.1499938964844,264.6004638671875,262.74908447265625,266.3471984863281,264.5456848144531,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.223087310791016,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,9.86384693533182e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001038707923726,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,7.671881030546501e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001038711125147,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,0.0004927183035761,290.9458923339844,294.1499938964844,264.6004638671875,262.74908447265625,266.3471984863281,264.5456848144531,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.223087310791016,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
