time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430053710937,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001039118506014,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,7.674912922084332e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,0.0001039121634676,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004929130664095,290.9395446777344,294.1499938964844,264.62841796875,262.77392578125,266.31500244140625,264.57403564453125,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20041275024414,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430053710937,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001039118506014,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,7.674912922084332e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,0.0001039121634676,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004929130664095,290.9395446777344,294.1499938964844,264.62841796875,262.77392578125,266.31500244140625,264.57403564453125,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20041275024414,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,9.869717177934945e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001039326089085,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,7.67644596635364e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0001039329217746,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.0004930115537717,290.93634033203125,294.1499938964844,264.6421813964844,262.7861328125,266.2993469238281,264.588134765625,289.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.18926048278809,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,9.871697693597524e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001039534690789,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,7.677986286580563e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0001039537746692,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0004931105067953,290.9331359863281,294.1499938964844,264.6557312011719,262.7981872558594,266.283935546875,264.6021728515625,289.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17822456359864,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.875678370008244e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.681082934141159e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001039956987369,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.000493309344165,290.9266357421875,294.1499938964844,264.68218994140625,262.8216857910156,266.2538757324219,264.6298828125,289.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15662002563477,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.875678370008244e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.681082934141159e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001039956987369,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.000493309344165,290.9266357421875,294.1499938964844,264.68218994140625,262.8216857910156,266.2538757324219,264.6298828125,289.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15662002563477,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,9.879665594780818e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001040373826981,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,7.684183947276324e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,0.0001040376810124,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,0.0004935085307806,290.9200744628906,294.1499938964844,264.70751953125,262.8441772460937,266.224853515625,264.6569519042969,289.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1357536315918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,9.879665594780818e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001040373826981,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,7.684183947276324e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,0.0001040376810124,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,0.0004935085307806,290.9200744628906,294.1499938964844,264.70751953125,262.8441772460937,266.224853515625,264.6569519042969,289.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1357536315918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,9.88363681244664e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,7.687272591283545e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0001040795032167,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.000493706902489,290.9134521484375,294.1499938964844,264.73150634765625,262.8655090332031,266.1968078613281,264.68310546875,289.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1157341003418,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,9.88363681244664e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,7.687272591283545e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0001040795032167,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.000493706902489,290.9134521484375,294.1499938964844,264.73150634765625,262.8655090332031,266.1968078613281,264.68310546875,289.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1157341003418,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,9.887570195132868e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001041206269292,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,7.690331403864548e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0004939034115523,290.90673828125,294.1499938964844,264.75396728515625,262.88543701171875,266.1697082519531,264.7080993652344,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.096689224243164,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,9.887570195132868e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001041206269292,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,7.690331403864548e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0004939034115523,290.90673828125,294.1499938964844,264.75396728515625,262.88543701171875,266.1697082519531,264.7080993652344,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.096689224243164,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,9.8895157861989e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001041411160258,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,7.691845530644059e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001041414070641,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,0.000494000618346,290.9033508300781,294.1499938964844,264.7645263671875,262.8948059082031,266.156494140625,264.7200927734375,289.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08757781982422,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,9.891443914966658e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001041614232235,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,7.693344377912581e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001041617142618,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0004940969520248,290.8999328613281,294.1499938964844,264.77459716796875,262.9037780761719,266.1435241699219,264.731689453125,289.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.078771591186523,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.895237599266692e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001042013755068,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,7.696295506320894e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001042016592691,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0004942864761687,290.89306640625,294.1499938964844,264.7932434082031,262.9203186035156,266.1181945800781,264.7536926269531,289.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.062042236328125,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.895237599266692e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001042013755068,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,7.696295506320894e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001042016592691,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0004942864761687,290.89306640625,294.1499938964844,264.7932434082031,262.9203186035156,266.1181945800781,264.7536926269531,289.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.062042236328125,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001042402582243,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0004944708780385,290.8861389160156,294.1499938964844,264.80963134765625,262.93487548828125,266.0936584472656,264.7738342285156,289.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.046674728393555,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001042402582243,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0004944708780385,290.8861389160156,294.1499938964844,264.80963134765625,262.93487548828125,266.0936584472656,264.7738342285156,289.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.046674728393555,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001042778530973,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,7.701943832216784e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.0004946492263115,290.879150390625,294.1499938964844,264.8235778808594,262.9472351074219,266.0698547363281,264.7919006347656,289.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.032793045043945,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001042778530973,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,7.701943832216784e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.0004946492263115,290.879150390625,294.1499938964844,264.8235778808594,262.9472351074219,266.0698547363281,264.7919006347656,289.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.032793045043945,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.70460901549086e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001043142183334,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0004948204150423,290.8720397949219,294.1499938964844,264.83477783203125,262.9571838378906,266.0467529296875,264.8076171875,289.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.020523071289062,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.70460901549086e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001043142183334,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0004948204150423,290.8720397949219,294.1499938964844,264.83477783203125,262.9571838378906,266.0467529296875,264.8076171875,289.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.020523071289062,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.907576895784588e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001043313241098,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,7.705892494414002e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001043316005961,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0004949028952978,290.86846923828125,294.1499938964844,264.8393249511719,262.9612121582031,266.0354309082031,264.8144836425781,289.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.015071868896484,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,9.909187065204604e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.000104348277091,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,7.707144686719403e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001043485535774,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,0.0004949833382852,290.8648986816406,294.1499938964844,264.84307861328125,262.9645690917969,266.0242614746094,264.8207092285156,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.010053634643555,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004951371229253,290.857666015625,294.1499938964844,264.8482360839844,262.9691162109375,266.0022888183594,264.83111572265625,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.001346588134766,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004951371229253,290.857666015625,294.1499938964844,264.8482360839844,262.9691162109375,266.0022888183594,264.83111572265625,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.001346588134766,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001044108357746,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,7.711764919804409e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0004952800227329,290.8503723144531,294.1499938964844,264.8500061035156,262.970703125,265.98077392578125,264.8385009765625,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99468994140625,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001044108357746,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,7.711764919804409e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0004952800227329,290.8503723144531,294.1499938964844,264.8500061035156,262.970703125,265.98077392578125,264.8385009765625,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99468994140625,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.91706401691772e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001044312375597,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.713271770626307e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.000495376822073,290.843017578125,294.1499938964844,264.8480529785156,262.9689636230469,265.95965576171875,264.8426818847656,289.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.989540100097656,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.91706401691772e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001044312375597,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.713271770626307e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.000495376822073,290.843017578125,294.1499938964844,264.8480529785156,262.9689636230469,265.95965576171875,264.8426818847656,289.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.989540100097656,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,7.713551167398691e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001044352829921,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0004953948082402,290.8355712890625,294.1499938964844,264.84234619140625,262.9638977050781,265.9388427734375,264.8433837890625,289.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.98479461669922,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,7.713551167398691e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001044352829921,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0004953948082402,290.8355712890625,294.1499938964844,264.84234619140625,262.9638977050781,265.9388427734375,264.8433837890625,289.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.98479461669922,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.917038551066072e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001044309756252,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,7.713251397944987e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001044312302838,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0004953755997121,290.83184814453125,294.1499938964844,264.83819580078125,262.960205078125,265.9285583496094,264.8423767089844,289.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489878464805317e-08,0.0010566501878201,-0.0317636616528034,0.0,0.0,0.0,-0.0110045811161398,60.0,-17.9824161529541,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.9163458799012e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0001044236851157,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,7.712712977081537e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001044239397742,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0004953410243615,290.8280639648437,294.1499938964844,264.83319091796875,262.9557800292969,265.91827392578125,264.840576171875,289.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481241817852153e-08,0.0010565763805061,-0.0317410640418529,0.0,0.0,0.0,-0.0110002998262643,60.0,-17.980022430419922,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.913957910612226e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001043985394062,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,7.710856152698398e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,0.0004952217568643,290.8205261230469,294.1499938964844,264.8208312988281,262.94482421875,265.8978881835937,264.8344116210937,289.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451465636331704e-08,0.0010563217801973,-0.0316631495952606,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.975177764892578,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.913957910612226e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001043985394062,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,7.710856152698398e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,0.0004952217568643,290.8205261230469,294.1499938964844,264.8208312988281,262.94482421875,265.8978881835937,264.8344116210937,289.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451465636331704e-08,0.0010563217801973,-0.0316631495952606,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.975177764892578,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,7.70806655054912e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001043610318447,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.000495042593684,290.8128967285156,294.1499938964844,264.8055419921875,262.9312438964844,265.87762451171875,264.8251037597656,289.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.970279693603516,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,7.70806655054912e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001043610318447,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.000495042593684,290.8128967285156,294.1499938964844,264.8055419921875,262.9312438964844,265.87762451171875,264.8251037597656,289.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.970279693603516,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001043116644723,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.704438758082688e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001043119118548,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.000494809646625,290.8052062988281,294.1499938964844,264.78759765625,262.9153137207031,265.857421875,264.812744140625,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.965343475341797,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
