time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001043116644723,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.704438758082688e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001043119118548,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.000494809646625,290.8052062988281,294.1499938964844,264.78759765625,262.9153137207031,265.857421875,264.812744140625,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.965343475341797,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001042524163494,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,7.700062997173518e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,0.0004945286200381,290.7974853515625,294.1499938964844,264.7672424316406,262.897216796875,265.8372497558594,264.79754638671875,289.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96038818359375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001042524163494,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,7.700062997173518e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,0.0004945286200381,290.7974853515625,294.1499938964844,264.7672424316406,262.897216796875,265.8372497558594,264.79754638671875,289.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96038818359375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,9.89693362498656e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001042192743625,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.697614637436345e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001042195144691,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0004943713429383,290.7935791015625,294.1499938964844,264.7562561035156,262.887451171875,265.8271484375,264.7889099121094,289.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.957904815673828,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.893587412079796e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0001041840368998,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,7.695012027397752e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001041842770064,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0004942042287439,290.7896728515625,294.1499938964844,264.7447509765625,262.87725830078125,265.8170471191406,264.7796630859375,289.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.955421447753906,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.689410995226353e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0004938445053994,290.7818298339844,294.1499938964844,264.72039794921875,262.8556213378906,265.7968139648437,264.7596740722656,289.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.950448989868164,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.689410995226353e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0004938445053994,290.7818298339844,294.1499938964844,264.72039794921875,262.8556213378906,265.7968139648437,264.7596740722656,289.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.950448989868164,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001040255083353,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,7.683302828809246e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001040257411659,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0004934522439725,290.77392578125,294.1499938964844,264.6944580078125,262.83258056640625,265.7764892578125,264.7377014160156,289.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.945470809936523,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001040255083353,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,7.683302828809246e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001040257411659,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0004934522439725,290.77392578125,294.1499938964844,264.6944580078125,262.83258056640625,265.7764892578125,264.7377014160156,289.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.945470809936523,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001039372364175,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,7.676782843191177e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0004930334980599,290.7659606933594,294.1499938964844,264.6671447753906,262.808349609375,265.7560729980469,264.7139587402344,289.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.940479278564453,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001039372364175,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,7.676782843191177e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0004930334980599,290.7659606933594,294.1499938964844,264.6671447753906,262.808349609375,265.7560729980469,264.7139587402344,289.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.940479278564453,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001038444825098,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0004925935063511,290.7579345703125,294.1499938964844,264.6387939453125,262.7831420898437,265.73553466796875,264.688720703125,289.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93547248840332,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001038444825098,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0004925935063511,290.7579345703125,294.1499938964844,264.6387939453125,262.7831420898437,265.73553466796875,264.688720703125,289.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93547248840332,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,9.856805263552816e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001037967231241,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.666403689654544e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001037969414028,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0004923669621348,290.75390625,294.1499938964844,264.6242980957031,262.770263671875,265.7252197265625,264.67559814453125,289.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.932960510253906,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,9.852207585936412e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001037483016261,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,7.662827556487173e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001037485271808,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0004921372747048,290.7498779296875,294.1499938964844,264.6096496582031,262.7572326660156,265.71484375,264.6622314453125,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93044090270996,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,7.655555236851797e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0004916702164337,290.7417297363281,294.1499938964844,264.5799560546875,262.7308654785156,265.69403076171875,264.63482666015625,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92538070678711,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,7.655555236851797e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0004916702164337,290.7417297363281,294.1499938964844,264.5799560546875,262.7308654785156,265.69403076171875,264.63482666015625,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92538070678711,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,7.648188329767436e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0004911971045657,290.73358154296875,294.1499938964844,264.54998779296875,262.7042236328125,265.6730651855469,264.606689453125,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.920278549194336,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,7.648188329767436e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0004911971045657,290.73358154296875,294.1499938964844,264.54998779296875,262.7042236328125,265.6730651855469,264.606689453125,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.920278549194336,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0001034502347465,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,7.640811963938177e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001034504530252,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004907234106212,290.725341796875,294.1499938964844,264.5200500488281,262.6776123046875,265.65191650390625,264.5780944824219,289.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91512680053711,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0001034502347465,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,7.640811963938177e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001034504530252,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004907234106212,290.725341796875,294.1499938964844,264.5200500488281,262.6776123046875,265.65191650390625,264.5780944824219,289.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91512680053711,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,9.814492659643292e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001033511580317,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,7.633493805769831e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0001033513690344,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004902533837594,290.7170715332031,294.1499938964844,264.4903564453125,262.6512145996094,265.6306457519531,264.5492858886719,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211895412088781e-08,0.0010457228636369,-0.028419230133295,0.0,0.0,0.0,-0.0103710331022739,60.0,-17.909931182861328,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,9.814492659643292e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001033511580317,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,7.633493805769831e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0001033513690344,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004902533837594,290.7170715332031,294.1499938964844,264.4903564453125,262.6512145996094,265.6306457519531,264.5492858886719,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211895412088781e-08,0.0010457228636369,-0.028419230133295,0.0,0.0,0.0,-0.0103710331022739,60.0,-17.909931182861328,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.809862967813388e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0001033024091157,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,7.629892934346572e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001033026128425,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004900221247226,290.7129211425781,294.1499938964844,264.4757080078125,262.63818359375,265.6199645996094,264.534912109375,289.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452407877892,1.1154202894658738e-08,0.0010452296119183,-0.0282682292163372,0.0,0.0,0.0,-0.0103424321860075,60.0,-17.907310485839844,-0.0,-7.448896610640078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.805277659324928e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001032541258609,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,7.62632698751986e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001032543295877,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004897931357845,290.7087707519531,294.1499938964844,264.4612121582031,262.6252746582031,265.6092529296875,264.5205383300781,289.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447520762681,1.1097065488741012e-08,0.0010447410168126,-0.0281186792999506,0.0,0.0,0.0,-0.0103141069412231,60.0,-17.904678344726562,-0.0,-7.441934002372363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.79636242846027e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001031602441798,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,7.619392999913543e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001031604479067,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004893477889709,290.7004089355469,294.1499938964844,264.4328308105469,262.6000671386719,265.5877380371094,264.4920654296875,289.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596413839914e-08,0.0010437909513711,-0.0278278775513172,0.0,0.0,0.0,-0.0102590294554829,60.0,-17.899372100830078,-0.0,-7.428404558140755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.79636242846027e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001031602441798,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,7.619392999913543e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001031604479067,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004893477889709,290.7004089355469,294.1499938964844,264.4328308105469,262.6000671386719,265.5877380371094,264.4920654296875,289.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.098596413839914e-08,0.0010437909513711,-0.0278278775513172,0.0,0.0,0.0,-0.0102590294554829,60.0,-17.899372100830078,-0.0,-7.428404558140755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.78782118181698e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001030702987918,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,7.612749323016033e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001030705025186,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004889211268164,290.6919860839844,294.1499938964844,264.4055480957031,262.5758056640625,265.5661315917969,264.464111328125,289.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879526612939117e-08,0.0010428809328004,-0.0275492779910564,0.0,0.0,0.0,-0.0102062635123729,60.0,-17.894018173217773,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.78782118181698e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001030702987918,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,7.612749323016033e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001030705025186,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004889211268164,290.6919860839844,294.1499938964844,264.4055480957031,262.5758056640625,265.5661315917969,264.464111328125,289.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879526612939117e-08,0.0010428809328004,-0.0275492779910564,0.0,0.0,0.0,-0.0102062635123729,60.0,-17.894018173217773,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.779832180356608e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001029861814458,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,7.606536382809281e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001029863778967,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004885221133008,290.6835327148437,294.1499938964844,264.3796081542969,262.5527038574219,265.5444641113281,264.4369812011719,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779975134767028e-08,0.0010420295875519,-0.0272886957973241,0.0,0.0,0.0,-0.0101569117978215,60.0,-17.888614654541016,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.779832180356608e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001029861814458,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,7.606536382809281e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001029863778967,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004885221133008,290.6835327148437,294.1499938964844,264.3796081542969,262.5527038574219,265.5444641113281,264.4369812011719,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779975134767028e-08,0.0010420295875519,-0.0272886957973241,0.0,0.0,0.0,-0.0101569117978215,60.0,-17.888614654541016,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.772399789653718e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001029079139698,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.600754906889051e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001029081104206,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004881508357357,290.6750183105469,294.1499938964844,264.3552551269531,262.5310363769531,265.52276611328125,264.41070556640625,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068735233644702e-08,0.0010412376141175,-0.0270462445914745,0.0,0.0,0.0,-0.0101109948009252,60.0,-17.8831844329834,-0.0,-7.392102219228036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.772399789653718e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001029079139698,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.600754906889051e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001029081104206,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004881508357357,290.6750183105469,294.1499938964844,264.3552551269531,262.5310363769531,265.52276611328125,264.41070556640625,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068735233644702e-08,0.0010412376141175,-0.0270462445914745,0.0,0.0,0.0,-0.0101109948009252,60.0,-17.8831844329834,-0.0,-7.392102219228036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.768959716893733e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001028716869768,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,7.598079537274316e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001028718761517,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004879789776168,290.6707458496094,294.1499938964844,264.34375,262.52081298828125,265.5118713378906,264.3981018066406,289.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408816160634,1.0644477299592836e-08,0.0010408710222691,-0.0269340146332979,0.0,0.0,0.0,-0.0100897401571273,60.0,-17.880460739135742,-0.0,-7.386897493688593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.765711001819e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0001028374754241,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.59555259719491e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.000102837671875,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000487816723762,290.6664733886719,294.1499938964844,264.332763671875,262.51104736328125,265.50103759765625,264.3858337402344,289.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405353968963,1.0603995015401324e-08,0.001040524803102,-0.0268280450254678,0.0,0.0,0.0,-0.0100696710869669,60.0,-17.877735137939453,-0.0,-7.381984090670812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.759874956216664e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001027760226861,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.591013127239421e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.000102776211861,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004875251906923,290.6578674316406,294.1499938964844,264.3124084472656,262.492919921875,265.47930908203125,264.3624572753906,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.053126030825524e-08,0.0010399029124528,-0.0266376473009586,0.0,0.0,0.0,-0.0100336130708456,60.0,-17.872295379638672,-0.0,-7.373161281520879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.759874956216664e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001027760226861,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.591013127239421e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.000102776211861,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004875251906923,290.6578674316406,294.1499938964844,264.3124084472656,262.492919921875,265.47930908203125,264.3624572753906,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.053126030825524e-08,0.0010399029124528,-0.0266376473009586,0.0,0.0,0.0,-0.0100336130708456,60.0,-17.872295379638672,-0.0,-7.373161281520879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.755013888934629e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001027248290483,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.587232539663091e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001027250182232,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004872823774348,290.64923095703125,294.1499938964844,264.29443359375,262.4769592285156,265.4576721191406,264.3406982421875,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393952252343,1.0470677658247496e-08,0.0010393848642706,-0.0264790561050176,0.0,0.0,0.0,-0.0100035797804594,60.0,-17.866886138916016,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.755013888934629e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001027248290483,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.587232539663091e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001027250182232,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004872823774348,290.64923095703125,294.1499938964844,264.29443359375,262.4769592285156,265.4576721191406,264.3406982421875,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393952252343,1.0470677658247496e-08,0.0010393848642706,-0.0264790561050176,0.0,0.0,0.0,-0.0100035797804594,60.0,-17.866886138916016,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
