time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.751181642059235e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001026844838634,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.584252307424322e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001026846730383,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004870909906458,290.6405334472656,294.1499938964844,264.2791442871094,262.4633483886719,265.4361572265625,264.32110595703125,289.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.042292030462022e-08,0.0010389764793217,-0.0263540409505367,0.0,0.0,0.0,-0.0099799036979675,60.0,-17.861547470092773,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.751181642059235e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001026844838634,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.584252307424322e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001026846730383,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004870909906458,290.6405334472656,294.1499938964844,264.2791442871094,262.4633483886719,265.4361572265625,264.32110595703125,289.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.042292030462022e-08,0.0010389764793217,-0.0263540409505367,0.0,0.0,0.0,-0.0099799036979675,60.0,-17.861547470092773,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.748585580382496e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001026571408146,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.582232501590624e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001026573299895,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004869613039772,290.6318054199219,294.1499938964844,264.2668151855469,262.45233154296875,265.414794921875,264.3036804199219,289.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390553306649508e-08,0.0010386996436864,-0.0262693110853433,0.0,0.0,0.0,-0.0099638579413294,60.0,-17.856311798095703,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.748585580382496e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001026571408146,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.582232501590624e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001026573299895,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004869613039772,290.6318054199219,294.1499938964844,264.2668151855469,262.45233154296875,265.414794921875,264.3036804199219,289.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390553306649508e-08,0.0010386996436864,-0.0262693110853433,0.0,0.0,0.0,-0.0099638579413294,60.0,-17.856311798095703,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.747764852363616e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.000102648504253,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.58159440010786e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001026486861519,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004869202966801,290.6274108886719,294.1499938964844,264.2618103027344,262.4479064941406,265.4041748046875,264.2959899902344,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380320603076145e-08,0.0010386120993644,-0.0262425225228071,0.0,0.0,0.0,-0.0099587850272655,60.0,-17.85375213623047,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.74729482550174e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001026435566018,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.581229147035629e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001026437385007,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0004868968389928,290.6230163574219,294.1499938964844,264.25762939453125,262.4441833496094,265.3936462402344,264.2889099121094,289.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.85123634338379,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001026462050504,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004869085678365,290.6141662597656,294.1499938964844,264.251953125,262.4391174316406,265.37274169921875,264.2768859863281,289.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.037736740983064e-08,0.0010385867208242,-0.0262347925454378,0.0,0.0,0.0,-0.0099573209881782,60.0,-17.846364974975586,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001026462050504,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004869085678365,290.6141662597656,294.1499938964844,264.251953125,262.4391174316406,265.37274169921875,264.2768859863281,289.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.037736740983064e-08,0.0010385867208242,-0.0262347925454378,0.0,0.0,0.0,-0.0099573209881782,60.0,-17.846364974975586,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001026646859827,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.000486997043481,290.60528564453125,294.1499938964844,264.25,262.4373779296875,265.3521728515625,264.2679138183594,289.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399420879991794e-08,0.0010387753136456,-0.026292523369193,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.841747283935547,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001026646859827,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.000486997043481,290.60528564453125,294.1499938964844,264.25,262.4373779296875,265.3521728515625,264.2679138183594,289.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399420879991794e-08,0.0010387753136456,-0.026292523369193,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.841747283935547,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001026854952215,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001026856698445,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0004870957927778,290.5963439941406,294.1499938964844,264.25,262.4384460449219,265.3319702148437,264.2617492675781,289.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83675765991211,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001026854952215,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001026856698445,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0004870957927778,290.5963439941406,294.1499938964844,264.25,262.4384460449219,265.3319702148437,264.2617492675781,289.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83675765991211,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.7519216069486e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.584827835671604e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001026924583129,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004871280107181,290.5873718261719,294.1499938964844,264.25,262.4415283203125,265.3121032714844,264.2575988769531,289.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.830141067504883,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.7519216069486e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.584827835671604e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001026924583129,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004871280107181,290.5873718261719,294.1499938964844,264.25,262.4415283203125,265.3121032714844,264.2575988769531,289.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.830141067504883,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.751758625498042e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,7.584700506413355e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001026907411869,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004871198616456,290.5828552246094,294.1499938964844,264.25,262.4437866210937,265.30230712890625,264.25616455078125,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007080231007e-08,0.001039037015289,-0.0263725910335779,0.0,0.0,0.0,-0.0099834166467189,60.0,-17.82588005065918,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.75123402895406e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001026850513881,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.584293052786961e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0001026852187351,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004870936681982,290.5783386230469,294.1499938964844,264.25,262.4465026855469,265.2926330566406,264.2549743652344,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423466534348336e-08,0.0010389810195192,-0.0263554714620113,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.821012496948242,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.582764374092221e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001026645186357,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.000486995500978,290.5692443847656,294.1499938964844,264.25,262.4532165527344,265.2734680175781,264.25323486328125,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.80966567993164,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.582764374092221e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001026645186357,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.000486995500978,290.5692443847656,294.1499938964844,264.25,262.4532165527344,265.2734680175781,264.25323486328125,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.80966567993164,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.580305828014389e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004868376126978,290.56011962890625,294.1499938964844,264.25,262.4615478515625,265.25469970703125,264.25213623046875,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.795989990234375,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.580305828014389e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004868376126978,290.56011962890625,294.1499938964844,264.25,262.4615478515625,265.25469970703125,264.25213623046875,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.795989990234375,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001025876117637,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.577096403110772e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004866314702667,290.55096435546875,294.1499938964844,264.25,262.4713439941406,265.2362670898437,264.2513732910156,289.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78045082092285,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001025876117637,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.577096403110772e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004866314702667,290.55096435546875,294.1499938964844,264.25,262.4713439941406,265.2362670898437,264.2513732910156,289.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78045082092285,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.573229231638834e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001025354213197,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004863831272814,290.5417785644531,294.1499938964844,264.25,262.4825134277344,265.2182006835937,264.2509155273437,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.763164520263672,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.573229231638834e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001025354213197,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004863831272814,290.5417785644531,294.1499938964844,264.25,262.4825134277344,265.2182006835937,264.2509155273437,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.763164520263672,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.734304330777376e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0001025067758746,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.571125024696812e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0001025069359457,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004862479981966,290.5371398925781,294.1499938964844,264.25,262.488525390625,265.2093200683594,264.250732421875,289.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.754045486450195,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.731452882988378e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001024767552735,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,7.56890804041177e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0001024769153445,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0004861055931542,290.53253173828125,294.1499938964844,264.25,262.4948425292969,265.20050048828125,264.2506103515625,289.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.7446346282959,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.564284896943718e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004858087049797,290.52325439453125,294.1499938964844,264.25,262.5082702636719,265.18310546875,264.2503967285156,289.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72524070739746,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.564284896943718e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004858087049797,290.52325439453125,294.1499938964844,264.25,262.5082702636719,265.18310546875,264.2503967285156,289.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72524070739746,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,7.559519144706428e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001023497970891,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0004855026490986,290.513916015625,294.1499938964844,264.25,262.52264404296875,265.1660461425781,264.2502746582031,289.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.705299377441406,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,7.559519144706428e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001023497970891,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0004855026490986,290.513916015625,294.1499938964844,264.25,262.52264404296875,265.1660461425781,264.2502746582031,289.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.705299377441406,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001022853102767,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.554767216788605e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001022854630718,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0004851974663324,290.50457763671875,294.1499938964844,264.25,262.5378112792969,265.1492919921875,264.25018310546875,289.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68521499633789,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001022853102767,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.554767216788605e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001022854630718,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0004851974663324,290.50457763671875,294.1499938964844,264.25,262.5378112792969,265.1492919921875,264.25018310546875,289.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68521499633789,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,9.70739492913708e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001022234209813,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.550195732619613e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001022235665004,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004849038959946,290.49517822265625,294.1499938964844,264.25,262.5536193847656,265.13287353515625,264.2501220703125,289.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.66537094116211,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,9.70739492913708e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001022234209813,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.550195732619613e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001022235665004,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004849038959946,290.49517822265625,294.1499938964844,264.25,262.5536193847656,265.13287353515625,264.2501220703125,289.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.66537094116211,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.70457840594463e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.000102193764178,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.548005669377744e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001021939096972,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0004847632080782,290.4904479980469,294.1499938964844,264.25,262.5617370605469,265.1247863769531,264.2500915527344,289.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.655622482299805,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.701900853542612e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001021655625663,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,7.545922562712803e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.0001021657153614,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0004846294468734,290.4857482910156,294.1499938964844,264.25,262.5699768066406,265.11676025390625,264.2500915527344,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.64607048034668,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0001021133284666,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,7.542064849985763e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004843816859647,290.4762878417969,294.1499938964844,264.25,262.58673095703125,265.1009521484375,264.25006103515625,289.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.627582550048828,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0001021133284666,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,7.542064849985763e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004843816859647,290.4762878417969,294.1499938964844,264.25,262.58673095703125,265.1009521484375,264.25006103515625,289.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.627582550048828,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.692718595033512e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001020688723656,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004841707996092,290.4667663574219,294.1499938964844,264.25,262.6037292480469,265.08544921875,264.2500305175781,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.610349655151367,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
