time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.692718595033512e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001020688723656,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004841707996092,290.4667663574219,294.1499938964844,264.25,262.6037292480469,265.08544921875,264.2500305175781,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.610349655151367,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.68917302088812e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.536022894782946e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004839936736971,290.4572448730469,294.1499938964844,264.25,262.620849609375,265.0701904296875,264.2500305175781,289.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.594194412231445,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.68917302088812e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.536022894782946e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004839936736971,290.4572448730469,294.1499938964844,264.25,262.620849609375,265.0701904296875,264.2500305175781,289.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.594194412231445,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001020042982418,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.534011092502624e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0001020044437609,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0004838644817937,290.4476623535156,294.1499938964844,264.25,262.637939453125,265.0552673339844,264.2500305175781,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.57980728149414,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001020042982418,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.534011092502624e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0001020044437609,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0004838644817937,290.4476623535156,294.1499938964844,264.25,262.637939453125,265.0552673339844,264.2500305175781,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.57980728149414,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.685543773230164e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001019933188217,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.533200550824404e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001019934570649,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0004838123859371,290.4428405761719,294.1499938964844,264.25,262.6464538574219,265.04791259765625,264.25,289.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.57308578491211,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.684772521723062e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.000101985206129,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.532601011916995e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0001019853443722,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0004837739106733,290.4380187988281,294.1499938964844,264.25,262.6549072265625,265.0406188964844,264.25,289.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.566783905029297,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.531938172178343e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0004837313608732,290.4283752441406,294.1499938964844,264.25,262.67156982421875,265.0262145996094,264.25,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.555419921875,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.531938172178343e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0004837313608732,290.4283752441406,294.1499938964844,264.25,262.67156982421875,265.0262145996094,264.25,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.555419921875,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.000101976613223,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,7.531965820817277e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0004837331362068,290.418701171875,294.1499938964844,264.25,262.6878356933594,265.0120544433594,264.25,289.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.545623779296875,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.000101976613223,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,7.531965820817277e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0004837331362068,290.418701171875,294.1499938964844,264.25,262.6878356933594,265.0120544433594,264.25,289.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.545623779296875,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,7.53259300836362e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,0.0004837734159082,290.4089660644531,294.1499938964844,264.25,262.7035522460937,264.9981689453125,264.25,289.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.53740882873535,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,7.53259300836362e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,0.0004837734159082,290.4089660644531,294.1499938964844,264.25,262.7035522460937,264.9981689453125,264.25,289.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.53740882873535,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.533862662967294e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004838549939449,290.3992004394531,294.1499938964844,264.25,262.71856689453125,264.98455810546875,264.25,289.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537605093099e-09,0.0010320711880922,-0.0242398995906114,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.530780792236328,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.533862662967294e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004838549939449,290.3992004394531,294.1499938964844,264.25,262.71856689453125,264.98455810546875,264.25,289.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537605093099e-09,0.0010320711880922,-0.0242398995906114,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.530780792236328,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.687412239145488e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,0.000102013007563,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.534654287155718e-05,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001020131385303,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004839057801291,290.394287109375,294.1499938964844,264.25,262.72576904296875,264.97784423828125,264.25,289.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.52787971496582,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.688600403023884e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001020255149342,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,7.535577606176957e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001020256459014,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0004839651228394,290.3893737792969,294.1499938964844,264.25,262.7327575683594,264.97119140625,264.25,289.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.525264739990234,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001020546842482,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,7.537732017226517e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0004841034824494,290.3795166015625,294.1499938964844,264.25,262.7460021972656,264.95806884765625,264.25,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.520835876464844,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001020546842482,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,7.537732017226517e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0004841034824494,290.3795166015625,294.1499938964844,264.25,262.7460021972656,264.95806884765625,264.25,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.520835876464844,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.540159276686609e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0004842593625653,290.36962890625,294.1499938964844,264.25,262.7581481933594,264.9451599121094,264.25,289.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.517181396484375,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.540159276686609e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0004842593625653,290.36962890625,294.1499938964844,264.25,262.7581481933594,264.9451599121094,264.25,289.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.517181396484375,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,7.542769890278578e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0004844270588364,290.3597106933594,294.1499938964844,264.25,262.7690734863281,264.9324951171875,264.25,289.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.514102935791016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,7.542769890278578e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0004844270588364,290.3597106933594,294.1499938964844,264.25,262.7690734863281,264.9324951171875,264.25,289.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.514102935791016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.545426342403516e-05,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0004845976945944,290.3497314453125,294.1499938964844,264.25,262.7786560058594,264.9200439453125,264.25,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.511281967163086,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.545426342403516e-05,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0004845976945944,290.3497314453125,294.1499938964844,264.25,262.7786560058594,264.9200439453125,264.25,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.511281967163086,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001021766729536,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,7.54674183554016e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0001021767966449,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0004846821248065,290.3447265625,294.1499938964844,264.25,262.78289794921875,264.9139099121094,264.25,289.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.5098876953125,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.704595140647144e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,7.54801876610145e-05,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001021940843202,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,0.0004847641394007,290.3397216796875,294.1499938964844,264.25,262.7867431640625,264.9078369140625,264.25,289.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.508451461791992,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,9.707092976896092e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0001022202559397,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,7.549960719188675e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.000102220379631,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0004848889075219,290.3316955566406,294.1499938964844,264.25,262.79205322265625,264.8982238769531,264.25,289.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.505985260009766,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,9.707688877824694e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0001022265350911,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,7.550424197688699e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001022266587824,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0004849186807405,290.3296813964844,294.1499938964844,264.25,262.7931823730469,264.8958435058594,264.25,289.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50533103942871,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.0001022557262331,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.552580063929781e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.000485057127662,290.3196105957031,294.1499938964844,264.25,262.79791259765625,264.884033203125,264.25,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.501724243164062,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.0001022557262331,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.552580063929781e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.000485057127662,290.3196105957031,294.1499938964844,264.25,262.79791259765625,264.884033203125,264.25,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.501724243164062,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.554964395239949e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001022881260723,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,0.0004852102720178,290.3094787597656,294.1499938964844,264.25,262.80096435546875,264.8724670410156,264.25,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49808692932129,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.554964395239949e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001022881260723,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,0.0004852102720178,290.3094787597656,294.1499938964844,264.25,262.80096435546875,264.8724670410156,264.25,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49808692932129,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001023298682412,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,7.558055949630216e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.0004854088183492,290.29931640625,294.1499938964844,264.25,262.8026428222656,264.861083984375,264.25,288.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49547004699707,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001023298682412,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,7.558055949630216e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.0004854088183492,290.29931640625,294.1499938964844,264.25,262.8026428222656,264.861083984375,264.25,288.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49547004699707,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,9.71984991338104e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,7.559882942587137e-05,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.0001023547229124,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0004855261940974,290.29425048828125,294.1499938964844,264.25,262.8030090332031,264.85546875,264.25,288.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.49480628967285,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,9.722376853460446e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.000102381214674,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,7.56184890633449e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001023813310894,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.0004856523883063,290.28912353515625,294.1499938964844,264.25,262.80303955078125,264.84991455078125,264.25,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.49448013305664,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,7.566274871351197e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0004859366745222,290.2789001464844,294.1499938964844,264.25,262.8022766113281,264.83892822265625,264.25,288.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.494949340820312,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,7.566274871351197e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0004859366745222,290.2789001464844,294.1499938964844,264.25,262.8022766113281,264.83892822265625,264.25,288.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.494949340820312,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.571234164061025e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0004862552159465,290.26861572265625,294.1499938964844,264.25,262.8004150390625,264.8281555175781,264.25,288.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496686935424805,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
