time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.571234164061025e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0004862552159465,290.26861572265625,294.1499938964844,264.25,262.8004150390625,264.8281555175781,264.25,288.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496686935424805,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001025828532874,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,7.5767413363792e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001025829624268,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004866088856942,290.2583312988281,294.1499938964844,264.25,262.7975769042969,264.81756591796875,264.25,288.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.499792098999023,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001025828532874,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,7.5767413363792e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001025829624268,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004866088856942,290.2583312988281,294.1499938964844,264.25,262.7975769042969,264.81756591796875,264.25,288.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.499792098999023,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,7.582660327898338e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0001026631070999,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0004869890399277,290.2479553222656,294.1499938964844,264.25,262.7938537597656,264.8071594238281,264.25,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503875732421875,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,7.582660327898338e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0001026631070999,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0004869890399277,290.2479553222656,294.1499938964844,264.25,262.7938537597656,264.8071594238281,264.25,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503875732421875,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,9.753160702530296e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0001027053876896,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,7.585791172459722e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.000102705496829,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0004871901182923,290.2427673339844,294.1499938964844,264.25,262.79168701171875,264.8020324707031,264.25,288.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.506351470947266,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.75728253251873e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001027487960527,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,7.588997686980292e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001027489051921,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0004873960569966,290.2375793457031,294.1499938964844,264.25,262.7893371582031,264.79693603515625,264.25,288.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.509023666381836,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001028392434818,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,7.595677743665874e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0004878251056652,290.2271423339844,294.1499938964844,264.25,262.7841491699219,264.7868957519531,264.25,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.514991760253906,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001028392434818,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,7.595677743665874e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0004878251056652,290.2271423339844,294.1499938964844,264.25,262.7841491699219,264.7868957519531,264.25,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.514991760253906,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001029331906465,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,7.602616824442521e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0004882707435172,290.2166748046875,294.1499938964844,264.25,262.7783508300781,264.77703857421875,264.25,288.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521604537963867,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001029331906465,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,7.602616824442521e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0004882707435172,290.2166748046875,294.1499938964844,264.25,262.7783508300781,264.77703857421875,264.25,288.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521604537963867,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001030304556479,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,7.609800377395004e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0004887321265414,290.2061462402344,294.1499938964844,264.25,262.7720642089844,264.7673645019531,264.25,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.528850555419922,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001030304556479,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,7.609800377395004e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0004887321265414,290.2061462402344,294.1499938964844,264.25,262.7720642089844,264.7673645019531,264.25,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.528850555419922,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001031296851579,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,7.617130177095532e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001031297942972,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0004892028518952,290.19561767578125,294.1499938964844,264.25,262.7654113769531,264.7578125,264.25,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53648567199707,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001031296851579,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,7.617130177095532e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001031297942972,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0004892028518952,290.19561767578125,294.1499938964844,264.25,262.7654113769531,264.7578125,264.25,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53648567199707,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,9.798230894375592e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.0001031799984048,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,7.620846008649096e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.0001031801002682,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0004894415033049,290.1903076171875,294.1499938964844,264.25,262.7619323730469,264.7531433105469,264.25,288.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.540437698364258,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,9.803029388422146e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0001032305372064,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,7.624578574905172e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001032306390698,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0004896812024526,290.1849975585937,294.1499938964844,264.25,262.7584228515625,264.7484741210937,264.25,288.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.544448852539062,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001033320004353,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,7.632072811247781e-05,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001033321022987,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0004901625216007,290.17437744140625,294.1499938964844,264.25,262.7512512207031,264.7392883300781,264.25,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.552570343017578,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001033320004353,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,7.632072811247781e-05,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001033321022987,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0004901625216007,290.17437744140625,294.1499938964844,264.25,262.7512512207031,264.7392883300781,264.25,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.552570343017578,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,7.639564137207344e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001034335291478,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0004906436661258,290.1636962890625,294.1499938964844,264.25,262.7439880371094,264.7302551269531,264.25,288.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56073760986328,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,7.639564137207344e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001034335291478,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0004906436661258,290.1636962890625,294.1499938964844,264.25,262.7439880371094,264.7302551269531,264.25,288.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56073760986328,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001035340319504,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0004911204450763,290.1529846191406,294.1499938964844,264.25,262.7367248535156,264.7214050292969,264.25,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.568809509277344,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001035340319504,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0004911204450763,290.1529846191406,294.1499938964844,264.25,262.7367248535156,264.7214050292969,264.25,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.568809509277344,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001036328540067,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,7.654293585801497e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0004915896570309,290.1422424316406,294.1499938964844,264.25,262.72955322265625,264.7126770019531,264.25,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57666778564453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001036328540067,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,7.654293585801497e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0004915896570309,290.1422424316406,294.1499938964844,264.25,262.72955322265625,264.7126770019531,264.25,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57666778564453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,9.84584985417314e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001036814646795,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,7.657883543288335e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001036815592669,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0004918202175758,290.1368408203125,294.1499938964844,264.25,262.7260131835937,264.7083740234375,264.25,288.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.580469131469727,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,9.85039514489472e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,7.661418203497306e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0001037294205161,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0004920472856611,290.1314697265625,294.1499938964844,264.25,262.7225646972656,264.7041320800781,264.25,288.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.584163665771484,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,7.66829471103847e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0001038225163938,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0004924889071844,290.1206359863281,294.1499938964844,264.25,262.71588134765625,264.6957092285156,264.25,288.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.591154098510742,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,7.66829471103847e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0001038225163938,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0004924889071844,290.1206359863281,294.1499938964844,264.25,262.71588134765625,264.6957092285156,264.25,288.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.591154098510742,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,9.867715561995284e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,7.674889639019966e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0004929124843329,290.1097717285156,294.1499938964844,264.25,262.7095947265625,264.6874389648437,264.25,288.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.597578048706055,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,9.867715561995284e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,7.674889639019966e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0004929124843329,290.1097717285156,294.1499938964844,264.25,262.7095947265625,264.6874389648437,264.25,288.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.597578048706055,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,0.0001039960552589,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0004933125455863,290.098876953125,294.1499938964844,264.25,262.70379638671875,264.6793212890625,264.25,288.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.60321044921875,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,0.0001039960552589,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0004933125455863,290.098876953125,294.1499938964844,264.25,262.70379638671875,264.6793212890625,264.25,288.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.60321044921875,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001040751958498,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0004936879267916,290.08795166015625,294.1499938964844,264.25,262.6985778808594,264.6713562011719,264.25,288.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60796546936035,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001040751958498,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0004936879267916,290.08795166015625,294.1499938964844,264.25,262.6985778808594,264.6713562011719,264.25,288.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60796546936035,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.886762563837692e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0001041122959577,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,7.689704216318205e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001041123832692,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0004938638885505,290.0824584960937,294.1499938964844,264.25,262.6962280273437,264.6674499511719,264.25,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.609966278076172,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0001041477080434,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,7.692319195484743e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001041477953549,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,0.0004940318758599,290.07696533203125,294.1499938964844,264.25,262.6940612792969,264.6635437011719,264.25,288.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.611698150634766,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0004943409003317,290.06597900390625,294.1499938964844,264.25,262.6903381347656,264.6558532714844,264.25,288.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.61427116394043,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0004943409003317,290.06597900390625,294.1499938964844,264.25,262.6903381347656,264.6558532714844,264.25,288.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.61427116394043,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,7.701398862991482e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001042707153828,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,0.0004946150002069,290.054931640625,294.1499938964844,264.25,262.6874694824219,264.6483154296875,264.25,288.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865037507768e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.61563491821289,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
