time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,7.701398862991482e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001042707153828,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,0.0004946150002069,290.054931640625,294.1499938964844,264.25,262.6874694824219,264.6483154296875,264.25,288.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865037507768e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.61563491821289,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0001043191368808,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,7.704981544520706e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001043192241922,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0004948450950905,290.0438842773437,294.1499938964844,264.25,262.6856384277344,264.64093017578125,264.25,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356251133383012e-08,0.0010555074550211,-0.03141400963068,0.0,0.0,0.0,-0.0109383352100849,60.0,-17.615550994873047,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0001043191368808,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,7.704981544520706e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001043192241922,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0004948450950905,290.0438842773437,294.1499938964844,264.25,262.6856384277344,264.64093017578125,264.25,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356251133383012e-08,0.0010555074550211,-0.03141400963068,0.0,0.0,0.0,-0.0109383352100849,60.0,-17.615550994873047,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.9101584055461e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0004950325819663,290.0328063964844,294.1499938964844,264.25,262.6848449707031,264.6336364746094,264.25,288.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.61398696899414,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.9101584055461e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0004950325819663,290.0328063964844,294.1499938964844,264.25,262.6848449707031,264.6336364746094,264.25,288.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.61398696899414,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0001043746451614,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,7.709080819040537e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0001043747324729,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0004951083683408,290.0272521972656,294.1499938964844,264.25,262.6849060058594,264.63006591796875,264.25,288.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421910611237765e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.61260223388672,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.912925452226772e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001043878073687,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,7.710052886977792e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.0001043878946802,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.000495170825161,290.02166748046875,294.1499938964844,264.25,262.68524169921875,264.6264953613281,264.25,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437480378935106e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.61076545715332,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0004952559829689,290.0105285644531,294.1499938964844,264.25,262.6869506835937,264.6194763183594,264.25,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821224987506,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.605758666992188,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0004952559829689,290.0105285644531,294.1499938964844,264.25,262.6869506835937,264.6194763183594,264.25,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821224987506,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.605758666992188,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,9.915246482705696e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001044122545863,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0004952867748215,289.9993896484375,294.1499938964844,264.25,262.69000244140625,264.6125793457031,264.25,288.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59891700744629,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,9.915246482705696e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001044122545863,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0004952867748215,289.9993896484375,294.1499938964844,264.25,262.69000244140625,264.6125793457031,264.25,288.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59891700744629,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.711492798989639e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0004952633171342,289.9881896972656,294.1499938964844,264.251953125,262.6960144042969,264.6058349609375,264.25054931640625,288.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58922576904297,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.711492798989639e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0004952633171342,289.9881896972656,294.1499938964844,264.251953125,262.6960144042969,264.6058349609375,264.25054931640625,288.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58922576904297,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0004951998707838,289.9769897460937,294.1499938964844,264.25762939453125,262.706298828125,264.59930419921875,264.2525329589844,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.576148986816406,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0004951998707838,289.9769897460937,294.1499938964844,264.25762939453125,262.706298828125,264.59930419921875,264.2525329589844,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.576148986816406,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,9.912536188494414e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001043837110046,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,7.709750207141042e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001043837910401,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0004951513838022,289.97137451171875,294.1499938964844,264.2618103027344,262.7129211425781,264.5961608886719,264.2545166015625,288.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.567890167236328,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.911419329000636e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0001043719530571,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209228515625,0.0,0.0,7.708881457801908e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001043720330926,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0004950956208631,289.9657592773437,294.1499938964844,264.2668151855469,262.7204895019531,264.5930480957031,264.2570495605469,288.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.5588321685791,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0004949538270011,289.9544982910156,294.1499938964844,264.2791442871094,262.73834228515625,264.587158203125,264.2643737792969,288.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.53780174255371,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0004949538270011,289.9544982910156,294.1499938964844,264.2791442871094,262.73834228515625,264.587158203125,264.2643737792969,288.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.53780174255371,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001043057709466,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.0004947812994942,289.9432373046875,294.1499938964844,264.29443359375,262.7594909667969,264.5815734863281,264.274169921875,288.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.513669967651367,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001043057709466,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.0004947812994942,289.9432373046875,294.1499938964844,264.29443359375,262.7594909667969,264.5815734863281,264.274169921875,288.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.513669967651367,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004945756518281,289.93194580078125,294.1499938964844,264.3124084472656,262.7836608886719,264.57647705078125,264.287109375,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.4859676361084,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004945756518281,289.93194580078125,294.1499938964844,264.3124084472656,262.7836608886719,264.57647705078125,264.287109375,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.4859676361084,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001042137882905,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,7.697199907852337e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0004943453823216,289.920654296875,294.1499938964844,264.332763671875,262.810546875,264.57177734375,264.3023681640625,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4558048248291,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0001042137882905,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,7.697199907852337e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0004943453823216,289.920654296875,294.1499938964844,264.332763671875,262.810546875,264.57177734375,264.3023681640625,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4558048248291,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,9.89387699519284e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0001041872310452,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.695237582083791e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001041873038047,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.0004942193627357,289.9150085449219,294.1499938964844,264.34375,262.8249206542969,264.56964111328125,264.31109619140625,288.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.43955421447754,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,9.891273657558486e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,7.693212683079764e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001041598879965,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0004940893268212,289.9093322753906,294.1499938964844,264.3552551269531,262.83984375,264.567626953125,264.3203125,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.422826766967773,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,7.688882760703564e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.000493811268825,289.89801025390625,294.1499938964844,264.3796081542969,262.8712158203125,264.5639953613281,264.34051513671875,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38764190673828,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,7.688882760703564e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.000493811268825,289.89801025390625,294.1499938964844,264.3796081542969,262.8712158203125,264.5639953613281,264.34051513671875,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38764190673828,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0004935169708915,289.8866882324219,294.1499938964844,264.4055480957031,262.90435791015625,264.5608825683594,264.3624572753906,288.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350767135620117,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0004935169708915,289.8866882324219,294.1499938964844,264.4055480957031,262.90435791015625,264.5608825683594,264.3624572753906,288.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350767135620117,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0001039736889651,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.0004932064330205,289.8753356933594,294.1499938964844,264.4328308105469,262.9389953613281,264.55828857421875,264.38623046875,288.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.3121337890625,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0001039736889651,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.0004932064330205,289.8753356933594,294.1499938964844,264.4328308105469,262.9389953613281,264.55828857421875,264.38623046875,288.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.3121337890625,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0004928838461637,289.86395263671875,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.272167205810547,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0004928838461637,289.86395263671875,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.272167205810547,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.863837476586924e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.000103870894236,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,7.671873026993126e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,0.000492718827445,289.8582763671875,294.1499938964844,264.4757080078125,262.99298095703125,264.5555114746094,264.4246826171875,288.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.251766204833984,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,7.669275510124862e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.0001038357950164,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0004925519460812,289.8525695800781,294.1499938964844,264.4903564453125,263.0113830566406,264.5549011230469,264.4381408691406,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23114585876465,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0004922143998555,289.8411865234375,294.1499938964844,264.5200500488281,263.0485534667969,264.5541076660156,264.4657287597656,288.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.189462661743164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0004922143998555,289.8411865234375,294.1499938964844,264.5200500488281,263.0485534667969,264.5541076660156,264.4657287597656,288.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.189462661743164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
