time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,7.658714457647875e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004918737104162,289.8298034667969,294.1499938964844,264.54998779296875,263.0859375,264.5538330078125,264.49395751953125,288.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147384643554688,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,7.658714457647875e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004918737104162,289.8298034667969,294.1499938964844,264.54998779296875,263.0859375,264.5538330078125,264.49395751953125,288.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147384643554688,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,7.653415377717465e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,0.0004915334284305,289.8183898925781,294.1499938964844,264.5799560546875,263.12322998046875,264.55419921875,264.522705078125,288.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.105207443237305,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,7.653415377717465e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,0.0004915334284305,289.8183898925781,294.1499938964844,264.5799560546875,263.12322998046875,264.55419921875,264.522705078125,288.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.105207443237305,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0004911955329589,289.8069763183594,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.063167572021484,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0004911955329589,289.8069763183594,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.063167572021484,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.830007911659776e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0001035146633512,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,7.645561709068716e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,0.0001035147288348,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.000491029000841,289.80126953125,294.1499938964844,264.6242980957031,263.1782531738281,264.5556640625,264.5661315917969,288.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.042329788208008,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0001034799643093,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0004908640985377,289.7955322265625,294.1499938964844,264.6387939453125,263.1962280273437,264.5564270019531,264.58056640625,288.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02163314819336,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,7.637981616426259e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004905422101728,289.7841186523437,294.1499938964844,264.6671447753906,263.2313232421875,264.558349609375,264.60919189453125,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.980897903442383,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,7.637981616426259e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004905422101728,289.7841186523437,294.1499938964844,264.6671447753906,263.2313232421875,264.558349609375,264.60919189453125,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.980897903442383,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.633143104612827e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0004902314394712,289.7726745605469,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.941123962402344,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.633143104612827e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0004902314394712,289.7726745605469,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.941123962402344,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,7.628567254869267e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0004899375489912,289.7611999511719,294.1499938964844,264.72039794921875,263.2970886230469,264.5635070800781,264.6645812988281,288.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90288734436035,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,7.628567254869267e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0004899375489912,289.7611999511719,294.1499938964844,264.72039794921875,263.2970886230469,264.5635070800781,264.6645812988281,288.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90288734436035,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.624246791237965e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.000103226135252,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004896600730717,289.749755859375,294.1499938964844,264.7447509765625,263.3271179199219,264.56671142578125,264.6908874511719,288.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062753380031154e-08,0.0010444475337862,-0.0280288700014352,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.866147994995117,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.624246791237965e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.000103226135252,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004896600730717,289.749755859375,294.1499938964844,264.7447509765625,263.3271179199219,264.56671142578125,264.6908874511719,288.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062753380031154e-08,0.0010444475337862,-0.0280288700014352,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.866147994995117,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.79998876573518e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001031985520967,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,7.622213161084801e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001031986103043,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0004895295132882,289.7440185546875,294.1499938964844,264.7562561035156,263.3412780761719,264.5684814453125,264.7035217285156,288.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441800113767,1.1030181212845493e-08,0.0010441690683364,-0.0279436148703098,0.0,0.0,0.0,-0.0102809490635991,60.0,-16.848539352416992,-0.0,-7.433787629906875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.797477105166764e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0001031721039908,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,7.620260294061154e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0001031721621984,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0004894040175713,289.73828125,294.1499938964844,264.7672424316406,263.35479736328125,264.5703125,264.7158508300781,288.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439123725518,1.0998887134405775e-08,0.0010439014295116,-0.0278617031872272,0.0,0.0,0.0,-0.0102654350921511,60.0,-16.831377029418945,-0.0,-7.429977699757728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.792872879188508e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001031236170092,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.616679067723453e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001031236752169,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.000489174039103,289.7267761230469,294.1499938964844,264.78759765625,263.3798522949219,264.57421875,264.7392272949219,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941513473028408e-08,0.0010434107389301,-0.0277115292847156,0.0,0.0,0.0,-0.0102369925007224,60.0,-16.79891586303711,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.792872879188508e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001031236170092,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.616679067723453e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001031236752169,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.000489174039103,289.7267761230469,294.1499938964844,264.78759765625,263.3798522949219,264.57421875,264.7392272949219,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941513473028408e-08,0.0010434107389301,-0.0277115292847156,0.0,0.0,0.0,-0.0102369925007224,60.0,-16.79891586303711,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.000103080390545,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.613485649926588e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,0.0001030804487527,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0004889689735136,289.7153015136719,294.1499938964844,264.8055419921875,263.40191650390625,264.578369140625,264.7608947753906,288.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116353809833,60.0,-16.76883888244629,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.000103080390545,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.613485649926588e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,0.0001030804487527,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0004889689735136,289.7153015136719,294.1499938964844,264.8055419921875,263.40191650390625,264.578369140625,264.7608947753906,288.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116353809833,60.0,-16.76883888244629,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001030438652378,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.61078845243901e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001030439234455,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0004887957475148,289.70379638671875,294.1499938964844,264.8208312988281,263.42071533203125,264.582763671875,264.7804870605469,288.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.74161720275879,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001030438652378,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.61078845243901e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001030439234455,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0004887957475148,289.70379638671875,294.1499938964844,264.8208312988281,263.42071533203125,264.582763671875,264.7804870605469,288.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.74161720275879,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,9.782488632481544e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001030142739182,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,7.60860275477171e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0001030143248499,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,0.0004886553506366,289.6922607421875,294.1499938964844,264.83319091796875,263.4358825683594,264.5873107910156,264.7978820800781,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120976311236e-08,0.0010423043277114,-0.0273728407919406,0.0,0.0,0.0,-0.0101728467270731,60.0,-16.717384338378906,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,9.782488632481544e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001030142739182,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,7.60860275477171e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0001030143248499,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,0.0004886553506366,289.6922607421875,294.1499938964844,264.83319091796875,263.4358825683594,264.5873107910156,264.7978820800781,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120976311236e-08,0.0010423043277114,-0.0273728407919406,0.0,0.0,0.0,-0.0101728467270731,60.0,-16.717384338378906,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.781334665603936e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.000103002115793,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,7.607704901602119e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001030021740007,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,0.0004885977250523,289.6864929199219,294.1499938964844,264.83819580078125,263.4420166015625,264.5896301269531,264.8055725097656,288.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.079773870316103e-08,0.0010421813931316,-0.0273351930081844,0.0,0.0,0.0,-0.0101657165214419,60.0,-16.706573486328125,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,9.780393884284422e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.606972940266132e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.0001029922641464,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0004885506932623,289.68072509765625,294.1499938964844,264.84234619140625,263.4471130371094,264.5919494628906,264.81256103515625,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786012971664153e-08,0.0010420810431241,-0.0273045003414154,0.0,0.0,0.0,-0.0101599041372537,60.0,-16.696653366088867,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.60597686166875e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0001029787817969,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.000488486723043,289.669189453125,294.1499938964844,264.8480529785156,263.4540710449219,264.5966186523437,264.8244323730469,288.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627212107181,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.679574966430664,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.60597686166875e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0001029787817969,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.000488486723043,289.669189453125,294.1499938964844,264.8480529785156,263.4540710449219,264.5966186523437,264.8244323730469,288.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627212107181,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.679574966430664,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001029739869409,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.605626888107508e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0004884642548859,289.6576538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6012878417969,264.8334350585937,288.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764441782384893e-08,0.0010418965248391,-0.0272480361163616,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.66619300842285,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001029739869409,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.605626888107508e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0004884642548859,289.6576538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6012878417969,264.8334350585937,288.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764441782384893e-08,0.0010418965248391,-0.0272480361163616,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.66619300842285,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.778398089110853e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0001029711929732,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,7.605420250911266e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001029712439049,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0004884509835392,289.6460876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6058654785156,264.83941650390625,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.076112976505783e-08,0.0010418682359158,-0.027239367365837,0.0,0.0,0.0,-0.0101475687697529,60.0,-16.655994415283203,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.778398089110853e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0001029711929732,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,7.605420250911266e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001029712439049,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0004884509835392,289.6460876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6058654785156,264.83941650390625,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.076112976505783e-08,0.0010418682359158,-0.027239367365837,0.0,0.0,0.0,-0.0101475687697529,60.0,-16.655994415283203,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.777760715223847e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,7.60492475819774e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.0001029645354719,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0004884191439487,289.6344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6103515625,264.8431701660156,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753183232736774e-08,0.0010418003657832,-0.0272185653448104,0.0,0.0,0.0,-0.0101436283439397,60.0,-16.646278381347656,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.777760715223847e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,7.60492475819774e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.0001029645354719,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0004884191439487,289.6344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6103515625,264.8431701660156,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753183232736774e-08,0.0010418003657832,-0.0272185653448104,0.0,0.0,0.0,-0.0101436283439397,60.0,-16.646278381347656,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,9.777289960766213e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001029595296131,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.604558777529746e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,0.0001029595805448,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0004883956862613,289.6286926269531,294.1499938964844,264.8500061035156,263.4564819335937,264.612548828125,264.844482421875,288.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747318590631494e-08,0.0010417501907795,-0.0272032152861356,0.0,0.0,0.0,-0.0101407216861844,60.0,-16.641254425048828,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,9.776744991540907e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.0001029538398142,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,0.000488368445076,289.6228942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.61474609375,264.8455505371094,288.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740530242969726e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.636110305786133,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.00048830389278,289.6112976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6190795898437,264.8471069335937,288.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.625465393066406,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
