time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.00048830389278,289.6112976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6190795898437,264.8471069335937,288.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.625465393066406,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.60198527132161e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001029247359838,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0004882304056081,289.5997009277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6233215332031,264.8481140136719,288.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.614452362060547,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.60198527132161e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001029247359838,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0004882304056081,289.5997009277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6233215332031,264.8481140136719,288.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.614452362060547,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,7.600775279570371e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0004881526983808,289.58807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6274719238281,264.8487548828125,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60322380065918,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,7.600775279570371e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0004881526983808,289.58807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6274719238281,264.8487548828125,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60322380065918,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0004880758642684,289.576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6315612792969,264.84918212890625,288.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.591947555541992,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0004880758642684,289.576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6315612792969,264.84918212890625,288.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.591947555541992,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,9.770147880772127e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0001028843180392,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,7.599003583891317e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001028843689709,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0004880389024037,289.5705871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6335754394531,264.8493347167969,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.586336135864258,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.598468073410913e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001028771221172,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.00048800453078,289.5647888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.63555908203125,264.8494567871094,288.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.580780029296875,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0004879448679275,289.5531311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6394958496094,264.8496398925781,288.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.569927215576172,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0004879448679275,289.5531311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6394958496094,264.8496398925781,288.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.569927215576172,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0004878989711869,289.5414428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.64337158203125,264.8497619628906,288.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.559450149536133,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0004878989711869,289.5414428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.64337158203125,264.8497619628906,288.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.559450149536133,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0001028492479235,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,0.000487872341182,289.52978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.64715576171875,264.849853515625,288.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.549606323242188,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0001028492479235,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,0.000487872341182,289.52978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.64715576171875,264.849853515625,288.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.549606323242188,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,7.59633767302148e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.000487867713673,289.5180969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.65087890625,264.84991455078125,288.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.540443420410156,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,7.59633767302148e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.000487867713673,289.5180969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.65087890625,264.84991455078125,288.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.540443420410156,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001028495316859,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,7.596434443257749e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0001028495826176,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0004878739127889,289.5122375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6527099609375,264.84991455078125,288.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.536148071289062,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,7.596639625262469e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001028523547574,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0004878870677202,289.5063781738281,294.1499938964844,264.8500061035156,263.4564819335937,264.654541015625,264.8499450683594,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.532066345214844,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.000487934652483,289.49468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6581115722656,264.8499450683594,288.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.524606704711914,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.000487934652483,289.49468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6581115722656,264.8499450683594,288.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.524606704711914,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0004880061896983,289.48297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6616516113281,264.8499755859375,288.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.517955780029297,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0004880061896983,289.48297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6616516113281,264.8499755859375,288.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.517955780029297,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0004881063359789,289.4712219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.66510009765625,264.8499755859375,288.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51226043701172,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0004881063359789,289.4712219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.66510009765625,264.8499755859375,288.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51226043701172,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,0.0004882326174993,289.45947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6684875488281,264.8499755859375,288.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.507455825805664,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,0.0004882326174993,289.45947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6684875488281,264.8499755859375,288.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.507455825805664,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,9.775465878192335e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.000102940328361,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,7.60313996579498e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0001029403720167,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.000488304591272,289.45361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.670166015625,264.8499755859375,288.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.505399703979492,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001029568738886,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001029569175443,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0004883831134065,289.4477233886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6718139648437,264.8500061035156,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.503555297851562,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,0.0004885560483671,289.4359436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6750793457031,264.8500061035156,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50040626525879,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,0.0004885560483671,289.4359436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6750793457031,264.8500061035156,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50040626525879,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0004887474351562,289.4241638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6783142089844,264.8500061035156,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.497961044311523,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0004887474351562,289.4241638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6783142089844,264.8500061035156,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.497961044311523,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.788468742044644e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0004889540723524,289.412353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.68145751953125,264.8500061035156,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.496109008789062,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.788468742044644e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0004889540723524,289.412353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.68145751953125,264.8500061035156,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.496109008789062,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0004891710123047,289.4005432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6845397949219,264.8500061035156,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.494670867919922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0004891710123047,289.4005432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6845397949219,264.8500061035156,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.494670867919922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001031463616527,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,0.0001031464053085,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,0.0004892819561064,289.3946228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6860656738281,264.8500061035156,287.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.494075775146484,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.797258098842576e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0004893931327387,289.3887023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.68756103515625,264.8500061035156,287.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.493511199951172,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
