time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0004896140890195,289.3768615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6905517578125,264.8500061035156,287.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492393493652344,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0004896140890195,289.3768615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6905517578125,264.8500061035156,287.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492393493652344,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0004898284678347,289.3650207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6934814453125,264.8500061035156,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49116325378418,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0004898284678347,289.3650207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6934814453125,264.8500061035156,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49116325378418,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004900299245491,289.3531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.69635009765625,264.8500061035156,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48961639404297,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004900299245491,289.3531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.69635009765625,264.8500061035156,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48961639404297,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004902121145278,289.3412780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6991882324219,264.8500061035156,287.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.487546920776367,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004902121145278,289.3412780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6991882324219,264.8500061035156,287.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.487546920776367,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,7.634120265720412e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001033598164212,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.000490294303745,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,287.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.486249923706055,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0004903685767203,289.3293762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.70196533203125,264.8500061035156,287.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.484725952148438,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,0.0004904930246993,289.3174743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,287.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48098373413086,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,0.0004904930246993,289.3174743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,287.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48098373413086,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0004905754467472,289.3055725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7073669433594,264.8500061035156,287.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.47599983215332,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0004905754467472,289.3055725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7073669433594,264.8500061035156,287.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.47599983215332,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,0.0001034217420965,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0004905880778096,289.2936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7099914550781,264.8500061035156,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294036816877906e-08,0.0010464249644428,-0.0286342222243547,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.469247817993164,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,0.0001034217420965,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0004905880778096,289.2936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7099914550781,264.8500061035156,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294036816877906e-08,0.0010464249644428,-0.0286342222243547,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.469247817993164,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0004904847592115,289.28173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71258544921875,264.8500061035156,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268265431851889e-08,0.0010462047066539,-0.0285667702555656,0.0,0.0,0.0,-0.0103989765048027,60.0,-16.459148406982422,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0004904847592115,289.28173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71258544921875,264.8500061035156,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268265431851889e-08,0.0010462047066539,-0.0285667702555656,0.0,0.0,0.0,-0.0103989765048027,60.0,-16.459148406982422,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,9.817405953072011e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0001033819862641,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.635760266566649e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001033820226439,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,0.0004903996014036,289.2757873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7138671875,264.8500061035156,287.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247031750372116e-08,0.0010460232151672,-0.028511194512248,0.0,0.0,0.0,-0.0103884506970644,60.0,-16.45293617248535,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,9.8151940619573e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001033586886478,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,7.634039502590895e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0001033587250276,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0004902891232632,289.26983642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7151184082031,264.8500061035156,287.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.44586181640625,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,9.809731272980572e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,7.629791070939973e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,0.0004900162457488,289.2579040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7176208496094,264.8500061035156,287.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.42977523803711,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,9.809731272980572e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,7.629791070939973e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,0.0004900162457488,289.2579040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7176208496094,264.8500061035156,287.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.42977523803711,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001032316577038,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0004896863829344,289.2459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7200622558594,264.8500061035156,287.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.411287307739258,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001032316577038,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0004896863829344,289.2459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7200622558594,264.8500061035156,287.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.411287307739258,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004893266013823,289.23406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7224426269531,264.8500061035156,287.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.391399383544922,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004893266013823,289.23406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7224426269531,264.8500061035156,287.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.391399383544922,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0004889606498181,289.22216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72479248046875,264.8500061035156,287.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.370859146118164,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0004889606498181,289.22216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72479248046875,264.8500061035156,287.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.370859146118164,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,9.785035945242272e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462890625,0.0,0.0,0.0001030411076499,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.61058327043429e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,0.0001030411440297,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0004887826507911,289.2162170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7259521484375,264.8500061035156,287.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.360595703125,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,9.7816446213983e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0001030053972499,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.607945735799149e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0001030054336297,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,0.0004886132664978,289.2102355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.72711181640625,264.8500061035156,287.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.350494384765625,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000488308025524,289.1983337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33108139038086,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000488308025524,289.1983337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33108139038086,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,9.772551129572092e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001029096456477,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,7.600873504998162e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001029096747515,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0004881590430159,289.1911926269531,294.1499938964844,264.8500061035156,263.4564819335937,264.730712890625,264.8500061035156,287.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.027048323303461,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.320392608642578,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.770836913958192e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0001028915867209,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,7.599539821967483e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,0.0001028916231007,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0004880733904428,289.1864318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7315979003906,264.8500061035156,287.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666781236068346e-08,0.0010410615941509,-0.0269923992455005,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.31366729736328,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,0.0001028593542287,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0001028593906085,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0004879205080214,289.1745300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7337646484375,264.8500061035156,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.29859733581543,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,0.0001028593542287,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0001028593906085,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0004879205080214,289.1745300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7337646484375,264.8500061035156,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.29859733581543,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0001028489205054,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,7.59638860472478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001028489568852,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004878710024058,289.1626281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.73590087890625,264.8500061035156,287.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.286657333374023,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0001028489205054,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,7.59638860472478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001028489568852,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004878710024058,289.1626281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.73590087890625,264.8500061035156,287.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.286657333374023,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.767086885403842e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,0.0001028521000989,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,7.596622890559956e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001028521364787,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,0.00048788607819,289.1566772460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7369384765625,264.8500061035156,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.281959533691406,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
