time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,9.76809678832069e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.000102862730273,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.597407966386527e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,0.0001028627666528,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0004879365151282,289.1507263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.73797607421875,264.8500061035156,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.2783145904541,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,9.772054181667043e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.000102904436062,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0004881341883447,289.1387939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.74005126953125,264.8500061035156,287.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.273887634277344,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,9.772054181667043e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.000102904436062,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0004881341883447,289.1387939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.74005126953125,264.8500061035156,287.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.273887634277344,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.778629464562982e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001029736522468,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001029736813507,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.000488462683279,289.1268920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.273990631103516,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.778629464562982e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001029736522468,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001029736813507,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.000488462683279,289.1268920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.273990631103516,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.788157331058756e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,0.0001030739877023,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001030740168062,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,0.0004889385891146,289.11492919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882571288561849e-08,0.0010429063113406,-0.02755724824965,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.279109954833984,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.788157331058756e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,0.0001030739877023,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001030740168062,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,0.0004889385891146,289.11492919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882571288561849e-08,0.0010429063113406,-0.02755724824965,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.279109954833984,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.800227417144924e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001032010841299,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,7.622398698003963e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,0.0001032011132338,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0004895415040664,289.1029663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032949664979697e-08,0.0010441921185702,-0.0279508624225854,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.288270950317383,-0.0,-7.43412513770636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.800227417144924e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001032010841299,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,7.622398698003963e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,0.0001032011132338,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0004895415040664,289.1029663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032949664979697e-08,0.0010441921185702,-0.0279508624225854,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.288270950317383,-0.0,-7.43412513770636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,9.807189053390176e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001032743966788,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,7.627813465660438e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001032744257827,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,0.0004898892948403,289.09698486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119688281269193e-08,0.0010449336841702,-0.0281778909265995,0.0,0.0,0.0,-0.0103253182023763,60.0,-16.294475555419922,-0.0,-7.444690197644378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.814859367907049e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0001033551670843,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,7.633779023308307e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0001033551961882,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38348388671875,0.0,0.0,0.0004902724176645,289.09100341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7479248046875,264.8500061035156,287.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215253614693664e-08,0.0010457508033141,-0.0284280218183994,0.0,0.0,0.0,-0.0103726936504244,60.0,-16.30181312561035,-0.0,-7.456339545797165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.831982606556268e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,0.0001035354871419,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,7.64709766372107e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,0.0001035355162457,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,0.0004911277792416,289.0789794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.74981689453125,264.8500061035156,287.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428600288354572e-08,0.0010475750314071,-0.0289864093065261,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.31940460205078,-0.0,-7.4823795159773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.831982606556268e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,0.0001035354871419,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,7.64709766372107e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,0.0001035355162457,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,0.0004911277792416,289.0789794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.74981689453125,264.8500061035156,287.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428600288354572e-08,0.0010475750314071,-0.0289864093065261,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.31940460205078,-0.0,-7.4823795159773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.851087088463828e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0001037366673699,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,7.661956624360755e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,0.0001037366964737,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0004920820938423,289.06695556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666630328477368e-08,0.0010496103204786,-0.0296093691140413,0.0,0.0,0.0,-0.0105964597314596,60.0,-16.34092140197754,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.851087088463828e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0001037366673699,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,7.661956624360755e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,0.0001037366964737,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0004920820938423,289.06695556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666630328477368e-08,0.0010496103204786,-0.0296093691140413,0.0,0.0,0.0,-0.0105964597314596,60.0,-16.34092140197754,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,9.871897782431915e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,0.0001039558119373,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,7.678142719669268e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001039558410411,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004931216244585,289.0549011230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925911813648328e-08,0.0010518272174522,-0.0302879083901643,0.0,0.0,0.0,-0.0107249952852725,60.0,-16.365467071533203,-0.0,-7.543254554320812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,9.871897782431915e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,0.0001039558119373,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,7.678142719669268e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001039558410411,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004931216244585,289.0549011230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925911813648328e-08,0.0010518272174522,-0.0302879083901643,0.0,0.0,0.0,-0.0107249952852725,60.0,-16.365467071533203,-0.0,-7.543254554320812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.894136019283906e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0001041899886331,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,7.695439126109704e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,0.0001041900177369,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0004942324594594,289.0428161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542084928601,1.220298528892272e-08,0.0010541963856667,-0.031012961640954,0.0,0.0,0.0,-0.0108623523265123,60.0,-16.392452239990234,-0.0,-7.577277472137214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.894136019283906e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0001041899886331,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,7.695439126109704e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,0.0001041900177369,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0004942324594594,289.0428161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542084928601,1.220298528892272e-08,0.0010541963856667,-0.031012961640954,0.0,0.0,0.0,-0.0108623523265123,60.0,-16.392452239990234,-0.0,-7.577277472137214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,9.90588596323505e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,0.0001043137235683,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,7.704577728873119e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0001043137526721,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0004948193673044,289.0367736816406,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,287.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349385514198733e-08,0.001055448083207,-0.0313960462808609,0.0,0.0,0.0,-0.0109349284321069,60.0,-16.40701675415039,-0.0,-7.595285467232318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,9.918239084072412e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001044438104145,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33056640625,0.0,0.0,7.714185630902648e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.0001044438395183,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0004954364849254,289.0307006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7570495605469,264.8500061035156,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503301505262245e-08,0.0010567641584202,-0.0317987836897373,0.0,0.0,0.0,-0.0110112307593226,60.0,-16.422325134277344,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,9.944510384229945e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001047204641508,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0004967487766407,289.0185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.45553207397461,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,9.944510384229945e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001047204641508,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0004967487766407,289.0185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.45553207397461,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,9.971624240279198e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001050059800036,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,0.0001050060091074,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0004981031524948,289.00634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.490957260131836,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,9.971624240279198e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001050059800036,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,0.0001050060091074,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0004981031524948,289.00634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.490957260131836,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,0.0001052803345373,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,0.0004994044429622,288.994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.526281356811523,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,0.0001052803345373,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,0.0004994044429622,288.994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.526281356811523,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001002021526801,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,0.0001055176689988,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,0.0001055176981026,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0005005304119549,288.9819030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773874485423221e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-16.557891845703125,-0.0,-7.771618015794959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001002021526801,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,0.0001055176689988,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,0.0001055176981026,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0005005304119549,288.9819030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773874485423221e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-16.557891845703125,-0.0,-7.771618015794959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.270263671875,0.0,0.0,0.0001002935605356,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.000105613922642,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,7.80061018303968e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0001056139517459,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,0.0005009869928471,288.9757385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,287.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3887764716002948e-08,0.0010686021996662,-0.0354206673800945,0.0,0.0,0.0,-0.0116975670680403,60.0,-16.570995330810547,-0.0,-7.785804001514408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001003686556941,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0001056930050253,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,7.806450594216585e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,0.0001056930341292,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,0.0005013620830141,288.9696044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981330759804678e-08,0.0010694024385884,-0.0356653966009616,0.0,0.0,0.0,-0.0117439525201916,60.0,-16.581945419311523,-0.0,-7.797466849979173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0001004547666525,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,0.0001057836852851,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,7.813148113200441e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.000105783707113,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0005017922376282,288.95733642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088617383833936e-08,0.001070320024155,-0.0359460078179836,0.0,0.0,0.0,-0.0117971403524279,60.0,-16.5952205657959,-0.0,-7.810852054035422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0001004547666525,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,0.0001057836852851,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,7.813148113200441e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.000105783707113,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0005017922376282,288.95733642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088617383833936e-08,0.001070320024155,-0.0359460078179836,0.0,0.0,0.0,-0.0117971403524279,60.0,-16.5952205657959,-0.0,-7.810852054035422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0001004491568892,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0001057777772075,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,7.812712283339351e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,0.0001057777990354,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0005017642397433,288.9450378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081624755135635e-08,0.0010702605359256,-0.0359277166426181,0.0,0.0,0.0,-0.0117936749011278,60.0,-16.593585968017578,-0.0,-7.809978797013174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0001004491568892,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0001057777772075,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,7.812712283339351e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,0.0001057777990354,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0005017642397433,288.9450378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081624755135635e-08,0.0010702605359256,-0.0359277166426181,0.0,0.0,0.0,-0.0117936749011278,60.0,-16.593585968017578,-0.0,-7.809978797013174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0001003776851575,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747131347656,0.0,0.0,0.0001057025147019,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,7.807152724126354e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0001057025365298,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0005014071939513,288.9327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992568881349145e-08,0.0010694991797208,-0.0356947891414165,0.0,0.0,0.0,-0.0117495264858007,60.0,-16.579498291015625,-0.0,-7.798868750796829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0001003776851575,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747131347656,0.0,0.0,0.0001057025147019,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,7.807152724126354e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0001057025365298,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0005014071939513,288.9327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992568881349145e-08,0.0010694991797208,-0.0356947891414165,0.0,0.0,0.0,-0.0117495264858007,60.0,-16.579498291015625,-0.0,-7.798868750796829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,0.0001002777280518,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0001055972534231,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,7.799378363415599e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,0.000105597275251,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005009078886359,288.92047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868022286089854e-08,0.0010684343287721,-0.0353690274059772,0.0,0.0,0.0,-0.0116877844557166,60.0,-16.557266235351562,-0.0,-7.78334339202047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,0.0001002777280518,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0001055972534231,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,7.799378363415599e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,0.000105597275251,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005009078886359,288.92047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868022286089854e-08,0.0010684343287721,-0.0353690274059772,0.0,0.0,0.0,-0.0116877844557166,60.0,-16.557266235351562,-0.0,-7.78334339202047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
