time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,0.0001002181015792,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001055344619089,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,7.79474139562808e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001055344910128,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.000500610040035,288.9143371582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793728825817198e-08,0.0010677991667762,-0.0351747013628482,0.0,0.0,0.0,-0.0116509543731808,60.0,-16.54425048828125,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20135498046875,0.0,0.0,0.0001001545388135,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001054675303748,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,7.789797382429242e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,0.0001054675522027,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0005002925754524,288.908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.77313232421875,264.8500061035156,287.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-16.530481338500977,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001000140982796,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0001053196392604,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,7.778873987263069e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,0.0001053196683642,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0004995910567231,288.8959350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539543708418478e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.500396728515625,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001000140982796,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0001053196392604,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,7.778873987263069e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,0.0001053196683642,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0004995910567231,288.8959350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539543708418478e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.500396728515625,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0001051591316354,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0004988296423107,288.8836975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.334962718146926e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.467788696289062,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0001051591316354,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0004988296423107,288.8836975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.334962718146926e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.467788696289062,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,0.0004980388330295,288.8714904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.433788299560547,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,0.0004980388330295,288.8714904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.433788299560547,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,7.742302841506898e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001048245176207,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0004972422611899,288.8593139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.39912223815918,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,7.742302841506898e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001048245176207,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0004972422611899,288.8593139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.39912223815918,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.736151746939868e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001047412370098,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14178466796875,0.0,0.0,0.0004968472057953,288.85321044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7794189453125,264.8500061035156,287.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855136510836472e-08,0.0010597737273201,-0.0327193364500999,0.0,0.0,0.0,-0.0111856563016772,60.0,-16.381776809692383,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0001046596953528,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,7.730130892014131e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,0.0001046597171807,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356201171875,0.0,0.0,0.0004964605323038,288.8471374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.78009033203125,264.8500061035156,287.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758684775349138e-08,0.0010589490411803,-0.0324669852852821,0.0,0.0,0.0,-0.0111378412693738,60.0,-16.364587783813477,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.000495710177347,288.8349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.330772399902344,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.000495710177347,288.8349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.330772399902344,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177673339844,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0004950069705955,288.8228454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.298368453979492,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177673339844,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0004950069705955,288.8228454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.298368453979492,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0004943460808135,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.2672119140625,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0004943460808135,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.2672119140625,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,0.0004937341436743,288.7986145019531,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.237834930419922,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,0.0004937341436743,288.7986145019531,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.237834930419922,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,7.683095464017242e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0001040228962665,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0004934397293254,288.7925720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.223587036132812,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,0.0001039628259604,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,7.678660040255636e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.0001039628477883,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0004931548610329,288.7865295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7863464355469,264.8500061035156,287.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.20966339111328,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0004926057299599,288.7744445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18258285522461,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0004926057299599,288.7744445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18258285522461,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.000492088322062,288.76239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.156526565551758,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.000492088322062,288.76239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.156526565551758,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0001036358589772,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0004916038014926,288.7503356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13161849975586,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0001036358589772,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0004916038014926,288.7503356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13161849975586,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0004911576979793,288.7383117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.10787582397461,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0004911576979793,288.7383117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.10787582397461,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001034972738125,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0004909464041702,288.7322998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.096452713012695,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.824360313359648e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0004907471011392,288.7262878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7920227050781,264.8500061035156,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.08538818359375,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0004903752123937,288.7142639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.064123153686523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0004903752123937,288.7142639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.064123153686523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,0.000490041624289,288.7022399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04413414001465,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,0.000490041624289,288.7022399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04413414001465,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0004897444159723,288.69024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.02535057067871,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0004897444159723,288.69024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.02535057067871,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645690917969,0.0,0.0,0.0004894845187664,288.6782531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.007843017578125,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
