time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645690917969,0.0,0.0,0.0004894845187664,288.6782531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.007843017578125,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,7.619658572366461e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001031640131259,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0004893656005151,288.6722717285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.999462127685549,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,7.61799601605162e-05,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404602050781,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0004892587894573,288.6662902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962329710650922e-08,0.0010435887379571,-0.0277660153806209,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.991498947143556,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0004890648415312,288.654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.976232528686523,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0004890648415312,288.654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.976232528686523,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,0.0004889009869657,288.642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96198558807373,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,0.0004889009869657,288.642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96198558807373,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0004887644317932,288.63037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94865608215332,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0004887644317932,288.63037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94865608215332,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004886559327133,288.618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.936317443847656,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004886559327133,288.618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.936317443847656,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007263183594,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.000103004684206,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,0.0004886098904535,288.6124267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.930447578430176,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0004885701928287,288.6064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.92478847503662,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84674072265625,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0004885079688392,288.594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914021492004396,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84674072265625,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0004885079688392,288.594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914021492004396,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.050000000745058,0.0004884640802629,288.5825500488281,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1750793457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90393352508545,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.050000000745058,0.0004884640802629,288.5825500488281,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1750793457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90393352508545,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106628417969,0.6412240862846375,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.703369140625,0.6412240862846375,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6412240862846375,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.6412240862846375,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101135253906,0.6412240862846375,0.050000000745058,0.2038985043764114,287.5053405761719,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.67333984375,287.03594970703125,1.0,0.1097031086683273,0.1503846049308776,0.1503846049308776,1.0,1.0,-0.4348856508731842,0.0094702402129769,0.4254153966903686,-0.0663354098796844,0.0,0.0,0.0,10.204458236694336,60.0,-195.667221069336,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.6376979351043701,0.050000000745058,0.0452133119106292,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.6376979351043701,0.050000000745058,0.0476117953658103,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.6376979351043701,0.050000000745058,0.0351659096777439,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.6376979351043701,0.050000000745058,0.0476117953658103,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.6376979351043701,0.050000000745058,0.2258498519659042,286.9645690917969,291.1499938964844,264.8511962890625,263.4573059082031,286.679443359375,291.041259765625,286.8897705078125,1.0,0.1210760101675987,0.3007692098617553,0.3007692098617553,1.0,1.0,-0.481757253408432,0.0448753759264946,0.4368818700313568,-0.0365685708820819,0.0,0.0,0.0,12.531984329223633,60.0,-115.86576080322266,-0.0,16.668973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.5870863199234009,0.050000000745058,0.0455944463610649,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.5870863199234009,0.050000000745058,0.0480131469666957,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.5870863199234009,0.050000000745058,0.0354623459279537,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.5870863199234009,0.050000000745058,0.0480131469666957,291.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.5870863199234009,0.050000000745058,0.2277536988258361,286.8555603027344,291.1499938964844,264.85369873046875,263.4590148925781,284.2311096191406,291.1649475097656,286.7936706542969,1.0,0.1364928036928177,0.5338513255119324,0.5338513255119324,1.0,1.0,-0.4858209788799286,0.1415917873382568,0.3442292213439941,0.0593828372657299,0.0,0.0,0.0,18.38300132751465,60.0,-433.1255493164063,-0.0,21.722496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7817077636719,291.1499938964844,264.85467529296875,263.4596862792969,282.9483947753906,291.1617736816406,286.628662109375,1.0,0.1405555456876754,0.6015384197235107,0.6015384197235107,1.0,1.0,-0.4864992499351501,0.1623678505420684,0.3241313993930816,0.0800132155418396,0.0,0.0,0.0,20.07529258728028,60.0,-765.8951416015625,-0.0,23.164974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.5524856448173523,0.050000000745058,0.0457951687276363,290.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.5524856448173523,0.050000000745058,0.0356184653937816,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.5524856448173523,0.050000000745058,0.2287563532590866,286.339111328125,291.1499938964844,264.85723876953125,263.4614562988281,281.37042236328125,291.1540222167969,286.02947998046875,1.0,0.148948386311531,0.7519230246543884,0.7519230246543884,1.0,1.0,-0.4879597723484039,0.1851400583982467,0.3028196990489959,0.1025177463889122,0.0,0.0,0.0,23.74289894104004,60.0,-1332.091796875,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920271827960362e-21,7.514953636502729e-21,-2.594681606593976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47100830078125,297.1499938964844,293.1499938964844,0.0010743153980001,-97.64125061035156,287.2267150878906,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4680480957031,297.1499938964844,293.1499938964844,0.0008863468538038,-84.83078002929688,286.9164733886719,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2726745605469,297.1499938964844,293.1499938964844,0.0009292312897741,-65.68721771240234,286.9709777832031,0.5351331830024719,0.050000000745058,0.0357202515006065,290.263427734375,297.1499938964844,293.1499938964844,0.0011461364338174,-109.6948013305664,287.31524658203125,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1463317871094,297.1499938964844,293.1499938964844,0.0007584583363495,-344.33941650390625,286.7956848144531,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8573303222656,291.1499938964844,264.8603210449219,263.4635925292969,281.0310363769531,291.1476745605469,285.97625732421875,1.0,0.1565067023038864,0.8009856939315796,0.8009856939315796,1.0,1.0,-0.4893542826175689,0.1889668107032776,0.3003874719142914,0.1061222031712532,0.0,0.0,1.0,27.24477767944336,60.0,811.8953857421875,-6702.89990234375,29.33759880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6825256347656,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,2773.7685546875,18000.0,0.0,0.0,0.011482024565339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846301972866058,0.4846322536468506,-2.0570435026456835e-06,0.0,1.1652795365080236e-05,0.0,0.0,19.348976135253903,0.0,0.0,0.0,0.3587910830974579,4.0,0.0,1.0
713220,290.4925231933594,297.1499938964844,293.1499938964844,0.0020998634863644,-177.5290985107422,290.7694702148437,0.51151043176651,0.050000000745058,0.0461646504700183,290.4844055175781,297.1499938964844,293.1499938964844,0.0019483367213979,-173.4620819091797,290.5262756347656,0.51151043176651,0.050000000745058,0.0486136004328727,290.29266357421875,297.1499938964844,293.1499938964844,0.0020586012396961,-135.36642456054688,290.68182373046875,0.51151043176651,0.050000000745058,0.0359058380126953,290.27752685546875,297.1499938964844,293.1499938964844,0.0022676188964396,-201.86788940429688,291.0023193359375,0.51151043176651,0.050000000745058,0.0486136004328727,291.1577453613281,297.1499938964844,293.1499938964844,0.001572300796397,-664.0357666015625,290.0097961425781,0.51151043176651,0.050000000745058,0.2306019812822342,287.8742980957031,291.1499938964844,264.8680114746094,263.4688720703125,280.8506774902344,291.1546325683594,288.3708190917969,1.0,0.1693343222141266,0.8991110920906067,0.8991110920906067,1.0,1.0,-0.4918968975543976,0.1931028366088867,0.2987940609455108,0.1098292395472526,0.0,0.0,1.0,33.62909698486328,60.0,2409.9052734375,-7084.201171875,34.900001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1943054199219,307.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10921.1025390625,18000.0,0.0,0.0,0.0475081391632556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628316402435305,1.0628409385681152,-9.329354725196026e-06,0.0,4.821472248295322e-05,0.0,0.0,194.6787109375,0.0,0.0,0.0,0.7079368233680725,4.0,0.0,1.0
713280,290.4925231933594,297.1499938964844,293.1499938964844,0.0020998634863644,-177.5290985107422,290.7694702148437,0.51151043176651,0.050000000745058,0.0461646504700183,290.4844055175781,297.1499938964844,293.1499938964844,0.0019483367213979,-173.4620819091797,290.5262756347656,0.51151043176651,0.050000000745058,0.0486136004328727,290.29266357421875,297.1499938964844,293.1499938964844,0.0020586012396961,-135.36642456054688,290.68182373046875,0.51151043176651,0.050000000745058,0.0359058380126953,290.27752685546875,297.1499938964844,293.1499938964844,0.0022676188964396,-201.86788940429688,291.0023193359375,0.51151043176651,0.050000000745058,0.0486136004328727,291.1577453613281,297.1499938964844,293.1499938964844,0.001572300796397,-664.0357666015625,290.0097961425781,0.51151043176651,0.050000000745058,0.2306019812822342,287.8742980957031,291.1499938964844,264.8680114746094,263.4688720703125,280.8506774902344,291.1546325683594,288.3708190917969,1.0,0.1693343222141266,0.8991110920906067,0.8991110920906067,1.0,1.0,-0.4918968975543976,0.1931028366088867,0.2987940609455108,0.1098292395472526,0.0,0.0,1.0,33.62909698486328,60.0,2409.9052734375,-7084.201171875,34.900001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1943054199219,307.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10921.1025390625,18000.0,0.0,0.0,0.0475081391632556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628316402435305,1.0628409385681152,-9.329354725196026e-06,0.0,4.821472248295322e-05,0.0,0.0,194.6787109375,0.0,0.0,0.0,0.7079368233680725,4.0,0.0,1.0
713340,290.539306640625,297.1499938964844,293.1499938964844,0.0028992067091166,-233.5641021728516,293.3261413574219,0.4969705939292907,0.050000000745058,0.0463684238493442,290.51715087890625,297.1499938964844,293.1499938964844,0.0027935912366956,-237.05712890625,293.1629943847656,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3337097167969,297.1499938964844,293.1499938964844,0.0029505668208003,-184.85137939453125,293.3788757324219,0.4969705939292907,0.050000000745058,0.0360643304884433,290.31396484375,297.1499938964844,293.1499938964844,0.0031634790357202,-268.1212463378906,293.6830444335937,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1905212402344,297.1499938964844,293.1499938964844,0.0021812701597809,-878.638916015625,292.3325500488281,0.4969705939292907,0.050000000745058,0.2316198796033859,289.369873046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7876892089844,291.185546875,289.6459350585937,1.0,0.1794992834329605,0.9972364902496338,0.9972364902496338,1.0,1.0,-0.4940683543682098,0.1954278945922851,0.2986404597759247,0.1117491945624351,0.0,0.0,1.0,39.08074188232422,60.0,1902.4595947265625,-6837.54541015625,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52117919921875,306.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15466.52734375,19080.0,0.0,0.0,0.0836726129055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2649098634719849,1.264923095703125,-1.3213713828008622e-05,0.0,8.491706103086472e-05,0.0,0.0,328.1637878417969,0.0,0.0,0.0,0.8459242582321167,4.0,0.0,1.0
713400,290.539306640625,297.1499938964844,293.1499938964844,0.0028992067091166,-233.5641021728516,293.3261413574219,0.4969705939292907,0.050000000745058,0.0463684238493442,290.51715087890625,297.1499938964844,293.1499938964844,0.0027935912366956,-237.05712890625,293.1629943847656,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3337097167969,297.1499938964844,293.1499938964844,0.0029505668208003,-184.85137939453125,293.3788757324219,0.4969705939292907,0.050000000745058,0.0360643304884433,290.31396484375,297.1499938964844,293.1499938964844,0.0031634790357202,-268.1212463378906,293.6830444335937,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1905212402344,297.1499938964844,293.1499938964844,0.0021812701597809,-878.638916015625,292.3325500488281,0.4969705939292907,0.050000000745058,0.2316198796033859,289.369873046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7876892089844,291.185546875,289.6459350585937,1.0,0.1794992834329605,0.9972364902496338,0.9972364902496338,1.0,1.0,-0.4940683543682098,0.1954278945922851,0.2986404597759247,0.1117491945624351,0.0,0.0,1.0,39.08074188232422,60.0,1902.4595947265625,-6837.54541015625,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52117919921875,306.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15466.52734375,19080.0,0.0,0.0,0.0836726129055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2649098634719849,1.264923095703125,-1.3213713828008622e-05,0.0,8.491706103086472e-05,0.0,0.0,328.1637878417969,0.0,0.0,0.0,0.8459242582321167,4.0,0.0,1.0
713460,290.5918273925781,297.1499938964844,293.1499938964844,0.0036100200377404,-280.12506103515625,295.1697082519531,0.4871205389499664,0.050000000745058,0.046537160873413,290.5538330078125,297.1499938964844,293.1499938964844,0.0035513674374669,-290.3229675292969,295.0797424316406,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3812866210937,297.1499938964844,293.1499938964844,0.0037461658939719,-225.829330444336,295.3353576660156,0.4871205389499664,0.050000000745058,0.0361955687403678,290.35772705078125,297.1499938964844,293.1499938964844,0.0039703045040369,-323.3069763183594,295.6322631835937,0.4871205389499664,0.050000000745058,0.0490058735013008,291.230224609375,297.1499938964844,293.1499938964844,0.0027132125105708,-1055.9647216796875,293.9769592285156,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3541564941406,291.1499938964844,264.88897705078125,263.4832763671875,280.8053894042969,291.22467041015625,290.5664367675781,1.0,0.1874650567770004,0.9975895881652832,0.9975895881652832,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.59435272216797,48.0,1405.18701171875,-6666.099609375,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59326171875,305.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,19080.0,0.0,0.0,0.1175564229488372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649108409881592,1.3649263381958008,-1.5385596270789392e-05,0.0,0.0001193048228742,0.0,0.0,412.31146240234375,0.0,0.0,0.0,0.8935433626174927,4.0,0.0,1.0
713520,290.5918273925781,297.1499938964844,293.1499938964844,0.0036100200377404,-280.12506103515625,295.1697082519531,0.4871205389499664,0.050000000745058,0.046537160873413,290.5538330078125,297.1499938964844,293.1499938964844,0.0035513674374669,-290.3229675292969,295.0797424316406,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3812866210937,297.1499938964844,293.1499938964844,0.0037461658939719,-225.829330444336,295.3353576660156,0.4871205389499664,0.050000000745058,0.0361955687403678,290.35772705078125,297.1499938964844,293.1499938964844,0.0039703045040369,-323.3069763183594,295.6322631835937,0.4871205389499664,0.050000000745058,0.0490058735013008,291.230224609375,297.1499938964844,293.1499938964844,0.0027132125105708,-1055.9647216796875,293.9769592285156,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3541564941406,291.1499938964844,264.88897705078125,263.4832763671875,280.8053894042969,291.22467041015625,290.5664367675781,1.0,0.1874650567770004,0.9975895881652832,0.9975895881652832,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.59435272216797,48.0,1405.18701171875,-6666.099609375,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59326171875,305.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,19080.0,0.0,0.0,0.1175564229488372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649108409881592,1.3649263381958008,-1.5385596270789392e-05,0.0,0.0001193048228742,0.0,0.0,412.31146240234375,0.0,0.0,0.0,0.8935433626174927,4.0,0.0,1.0
713580,290.6440734863281,297.1499938964844,293.1499938964844,0.0042378208599984,-317.66827392578125,296.6392822265625,0.4848137199878692,0.050000000745058,0.0465793535113334,290.5904235839844,297.1499938964844,293.1499938964844,0.0042277937754988,-333.7750244140625,296.6163635253906,0.4848137199878692,0.050000000745058,0.0490503013134002,290.4306030273437,297.1499938964844,293.1499938964844,0.0044542476534843,-258.8485107421875,296.8952331542969,0.4848137199878692,0.050000000745058,0.036228384822607,290.4023132324219,297.1499938964844,293.1499938964844,0.004699143115431,-368.1556091308594,297.1928405761719,0.4848137199878692,0.050000000745058,0.0490503013134002,291.27130126953125,297.1499938964844,293.1499938964844,0.0031671556644141,-1197.2540283203125,295.2789611816406,0.4848137199878692,0.050000000745058,0.2326735258102417,291.1314697265625,291.1499938964844,264.9019470214844,263.4921875,280.83270263671875,291.2657470703125,291.3023986816406,1.0,0.1889126300811767,0.9979426860809326,0.9979426860809326,1.0,1.0,-0.4963163137435913,0.196443498134613,0.2998728156089782,0.1121831312775611,0.0,0.0,0.9887232780456544,44.72187805175781,36.0,1053.1663818359375,-6603.44384765625,44.699989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3047180175781,305.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18759.021484375,19080.0,0.0,0.0,0.1474361717700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391926884651184,1.391942858695984,-1.600755422259681e-05,0.0,0.0001496289623901,0.0,0.0,437.4087524414063,0.0,0.0,0.0,0.9097646474838256,4.0,0.0,1.0
713640,290.6440734863281,297.1499938964844,293.1499938964844,0.0042378208599984,-317.66827392578125,296.6392822265625,0.4848137199878692,0.050000000745058,0.0465793535113334,290.5904235839844,297.1499938964844,293.1499938964844,0.0042277937754988,-333.7750244140625,296.6163635253906,0.4848137199878692,0.050000000745058,0.0490503013134002,290.4306030273437,297.1499938964844,293.1499938964844,0.0044542476534843,-258.8485107421875,296.8952331542969,0.4848137199878692,0.050000000745058,0.036228384822607,290.4023132324219,297.1499938964844,293.1499938964844,0.004699143115431,-368.1556091308594,297.1928405761719,0.4848137199878692,0.050000000745058,0.0490503013134002,291.27130126953125,297.1499938964844,293.1499938964844,0.0031671556644141,-1197.2540283203125,295.2789611816406,0.4848137199878692,0.050000000745058,0.2326735258102417,291.1314697265625,291.1499938964844,264.9019470214844,263.4921875,280.83270263671875,291.2657470703125,291.3023986816406,1.0,0.1889126300811767,0.9979426860809326,0.9979426860809326,1.0,1.0,-0.4963163137435913,0.196443498134613,0.2998728156089782,0.1121831312775611,0.0,0.0,0.9887232780456544,44.72187805175781,36.0,1053.1663818359375,-6603.44384765625,44.699989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3047180175781,305.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18759.021484375,19080.0,0.0,0.0,0.1474361717700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391926884651184,1.391942858695984,-1.600755422259681e-05,0.0,0.0001496289623901,0.0,0.0,437.4087524414063,0.0,0.0,0.0,0.9097646474838256,4.0,0.0,1.0
713700,290.6692199707031,297.1499938964844,293.1499938964844,0.0045285820960998,-333.85064697265625,297.2735595703125,0.4860311448574066,0.050000000745058,0.0465570054948329,290.6080627441406,297.1499938964844,293.1499938964844,0.0045436210930347,-352.6381225585937,297.2819519042969,0.4860311448574066,0.050000000745058,0.0490267686545848,290.4552001953125,297.1499938964844,293.1499938964844,0.0047840340994298,-273.0348205566406,297.5675048828125,0.4860311448574066,0.050000000745058,0.0362110026180744,290.4238586425781,297.1499938964844,293.1499938964844,0.0050431634299457,-387.5965270996094,297.8687438964844,0.4860311448574066,0.050000000745058,0.0490267686545848,291.2914733886719,297.1499938964844,293.1499938964844,0.0033709786366671,-1257.56591796875,295.83807373046875,0.4860311448574066,0.050000000745058,0.2325618863105774,291.4643249511719,291.1499938964844,264.9090270996094,263.4970397949219,280.84637451171875,291.2860107421875,291.6204528808594,1.0,0.1877216845750808,0.9981192350387572,0.9981192350387572,1.0,1.0,-0.4960782527923584,0.1963745802640915,0.2997036874294281,0.1120720356702804,0.0,0.0,0.9342985153198242,44.12310409545898,36.0,928.6317138671876,-6606.0302734375,44.16668319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3592224121094,305.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,19400.1640625,20160.0,0.0,0.0,0.1605467647314071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784511089324951,1.378467082977295,-1.592584521858953e-05,0.0,0.0001629345497349,0.0,0.0,428.9587707519531,0.0,0.0,0.0,0.9165523052215576,4.0,0.0,1.0
713760,290.6932678222656,297.1499938964844,293.1499938964844,0.0048075756058096,-348.6320495605469,297.8565368652344,0.4885527491569519,0.050000000745058,0.0465113446116447,290.6251220703125,297.1499938964844,293.1499938964844,0.0048480103723704,-369.915283203125,297.8944091796875,0.4885527491569519,0.050000000745058,0.0489786863327026,290.47906494140625,297.1499938964844,293.1499938964844,0.0051022986881434,-285.9872131347656,298.1850280761719,0.4885527491569519,0.050000000745058,0.0361754931509494,290.4446716308594,297.1499938964844,293.1499938964844,0.0053772809915244,-405.394287109375,298.49078369140625,0.4885527491569519,0.050000000745058,0.0489786863327026,291.31109619140625,297.1499938964844,293.1499938964844,0.0035621719434857,-1312.2547607421875,296.35015869140625,0.4885527491569519,0.050000000745058,0.2323338091373443,291.7692565917969,291.1499938964844,264.9164733886719,263.5021667480469,280.8598327636719,291.3058166503906,291.9134216308594,1.0,0.1854442358016967,0.9983435273170472,0.9983435273170472,1.0,1.0,-0.4955918192863464,0.1962084323167801,0.2993833720684051,0.1118952184915542,0.0,0.0,0.8623808026313782,42.90056228637695,25.0,831.9718627929688,-6627.3447265625,43.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52410888671875,305.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,21096.07421875,20160.0,0.0,0.0,0.1723319590091705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503090143203735,1.3503248691558838,-1.584304845891893e-05,0.0,0.0001748950307955,0.0,0.0,413.2297973632813,0.0,0.0,0.0,0.8880976438522339,4.0,0.0,1.0
713820,290.73785400390625,297.1499938964844,293.1499938964844,0.0053412434644997,-375.0166320800781,298.897216796875,0.4968239068984985,0.050000000745058,0.0463707633316516,290.6572265625,297.1499938964844,293.1499938964844,0.0054339230991899,-400.8190307617188,298.989013671875,0.4968239068984985,0.050000000745058,0.048830647021532,290.5237731933594,297.1499938964844,293.1499938964844,0.005717103369534,-309.0968933105469,299.287353515625,0.4968239068984985,0.050000000745058,0.0360661521553993,290.483642578125,297.1499938964844,293.1499938964844,0.0060283998027443,-437.24993896484375,299.6033630371094,0.4968239068984985,0.050000000745058,0.048830647021532,291.3483581542969,297.1499938964844,293.1499938964844,0.0039151557721197,-1408.8011474609375,297.25897216796875,0.4968239068984985,0.050000000745058,0.2316315770149231,292.3076477050781,291.1499938964844,264.9323425292969,263.5130615234375,280.88580322265625,291.3434143066406,292.426513671875,1.0,0.1784833073616027,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940938949584961,0.1956711113452911,0.2984228134155273,0.1113992929458618,0.0,0.0,0.6710221767425537,39.13725662231445,25.0,661.5130615234375,-6587.8896484375,39.74499130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1365051269531,305.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24658.20703125,20160.0,0.0,0.0,0.1916034966707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601400136947632,1.0601524114608765,-1.2401294043229427e-05,0.0,0.0001944531832123,0.0,0.0,236.91375732421875,0.0,0.0,0.0,0.7296012043952942,4.0,0.0,1.0
