time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.73785400390625,297.1499938964844,293.1499938964844,0.0053412434644997,-375.0166320800781,298.897216796875,0.4968239068984985,0.050000000745058,0.0463707633316516,290.6572265625,297.1499938964844,293.1499938964844,0.0054339230991899,-400.8190307617188,298.989013671875,0.4968239068984985,0.050000000745058,0.048830647021532,290.5237731933594,297.1499938964844,293.1499938964844,0.005717103369534,-309.0968933105469,299.287353515625,0.4968239068984985,0.050000000745058,0.0360661521553993,290.483642578125,297.1499938964844,293.1499938964844,0.0060283998027443,-437.24993896484375,299.6033630371094,0.4968239068984985,0.050000000745058,0.048830647021532,291.3483581542969,297.1499938964844,293.1499938964844,0.0039151557721197,-1408.8011474609375,297.25897216796875,0.4968239068984985,0.050000000745058,0.2316315770149231,292.3076477050781,291.1499938964844,264.9323425292969,263.5130615234375,280.88580322265625,291.3434143066406,292.426513671875,1.0,0.1784833073616027,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940938949584961,0.1956711113452911,0.2984228134155273,0.1113992929458618,0.0,0.0,0.6710221767425537,39.13725662231445,25.0,661.5130615234375,-6587.8896484375,39.74499130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1365051269531,305.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24658.20703125,20160.0,0.0,0.0,0.1916034966707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601400136947632,1.0601524114608765,-1.2401294043229427e-05,0.0,0.0001944531832123,0.0,0.0,236.91375732421875,0.0,0.0,0.0,0.7296012043952942,4.0,0.0,1.0
713940,290.77764892578125,297.1499938964844,293.1499938964844,0.0058885631151497,-401.3352661132813,299.7844543457031,0.5043283700942993,0.050000000745058,0.0462585240602493,290.6865539550781,297.1499938964844,293.1499938964844,0.0060373754240572,-431.3595886230469,299.9251403808594,0.5043283700942993,0.050000000745058,0.0487124510109424,290.56427001953125,297.1499938964844,293.1499938964844,0.0063549447804689,-331.973388671875,300.23114013671875,0.5043283700942993,0.050000000745058,0.0359788499772548,290.5188293457031,297.1499938964844,293.1499938964844,0.006712932139635,-469.0082092285156,300.5603942871094,0.5043283700942993,0.050000000745058,0.0487124510109424,291.38238525390625,297.1499938964844,293.1499938964844,0.0042599076405167,-1504.0357666015625,298.0146789550781,0.5043283700942993,0.050000000745058,0.2310709059238433,292.70526123046875,291.1499938964844,264.949462890625,263.5248107910156,280.90985107421875,291.3778991699219,292.76885986328125,1.0,0.1731001436710357,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627450227737,0.2976349890232086,0.1109617576003074,0.0,0.0,0.4348657429218292,36.13190460205078,25.0,366.154541015625,-6115.78515625,37.09629440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0911560058594,305.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25778.1015625,19080.0,0.0,0.0,0.2043171823024749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342368483543396,0.5342444181442261,-7.563273811683757e-06,0.0,0.0002073559589916,0.0,0.0,61.48989486694336,0.0,0.0,0.0,0.4657043814659118,4.0,0.0,1.0
714000,290.77764892578125,297.1499938964844,293.1499938964844,0.0058885631151497,-401.3352661132813,299.7844543457031,0.5043283700942993,0.050000000745058,0.0462585240602493,290.6865539550781,297.1499938964844,293.1499938964844,0.0060373754240572,-431.3595886230469,299.9251403808594,0.5043283700942993,0.050000000745058,0.0487124510109424,290.56427001953125,297.1499938964844,293.1499938964844,0.0063549447804689,-331.973388671875,300.23114013671875,0.5043283700942993,0.050000000745058,0.0359788499772548,290.5188293457031,297.1499938964844,293.1499938964844,0.006712932139635,-469.0082092285156,300.5603942871094,0.5043283700942993,0.050000000745058,0.0487124510109424,291.38238525390625,297.1499938964844,293.1499938964844,0.0042599076405167,-1504.0357666015625,298.0146789550781,0.5043283700942993,0.050000000745058,0.2310709059238433,292.70526123046875,291.1499938964844,264.949462890625,263.5248107910156,280.90985107421875,291.3778991699219,292.76885986328125,1.0,0.1731001436710357,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627450227737,0.2976349890232086,0.1109617576003074,0.0,0.0,0.4348657429218292,36.13190460205078,25.0,366.154541015625,-6115.78515625,37.09629440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0911560058594,305.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25778.1015625,19080.0,0.0,0.0,0.2043171823024749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342368483543396,0.5342444181442261,-7.563273811683757e-06,0.0,0.0002073559589916,0.0,0.0,61.48989486694336,0.0,0.0,0.0,0.4657043814659118,4.0,0.0,1.0
714060,290.8124084472656,297.1499938964844,293.1499938964844,0.0065843327902257,-438.9797058105469,300.49090576171875,0.5107661485671997,0.050000000745058,0.0461738146841526,290.712890625,297.1499938964844,293.1499938964844,0.0068020145408809,-473.9023742675781,300.6805114746094,0.5107661485671997,0.050000000745058,0.048623252660036,290.6004943847656,297.1499938964844,293.1499938964844,0.0071731843054294,-364.1116943359375,301.0014953613281,0.5107661485671997,0.050000000745058,0.0359129682183265,290.5500793457031,297.1499938964844,293.1499938964844,0.00760586746037,-514.0327758789062,301.3544311523437,0.5107661485671997,0.050000000745058,0.048623252660036,291.4124755859375,297.1499938964844,293.1499938964844,0.0046755406074225,-1640.31982421875,298.5450439453125,0.5107661485671997,0.050000000745058,0.2306477725505828,292.7497863769531,291.1499938964844,264.9676818847656,263.5373229980469,280.9315795898437,291.4085693359375,292.6813049316406,1.0,0.1687999069690704,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950664043426,0.1949786096811294,0.2970164716243744,0.1105868816375732,0.0,0.0,0.2128127366304397,33.86311721801758,25.0,-290.2804260253906,-4888.48681640625,35.10504531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4169006347656,303.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,21412.41015625,19080.0,0.0,0.0,0.2087716311216354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034662514925003,0.2034714221954345,-5.17554735779413e-06,0.0,0.0002118766569765,0.0,0.0,14.366494178771973,0.0,0.0,0.0,0.3535157740116119,4.0,0.0,1.0
714120,290.8124084472656,297.1499938964844,293.1499938964844,0.0065843327902257,-438.9797058105469,300.49090576171875,0.5107661485671997,0.050000000745058,0.0461738146841526,290.712890625,297.1499938964844,293.1499938964844,0.0068020145408809,-473.9023742675781,300.6805114746094,0.5107661485671997,0.050000000745058,0.048623252660036,290.6004943847656,297.1499938964844,293.1499938964844,0.0071731843054294,-364.1116943359375,301.0014953613281,0.5107661485671997,0.050000000745058,0.0359129682183265,290.5500793457031,297.1499938964844,293.1499938964844,0.00760586746037,-514.0327758789062,301.3544311523437,0.5107661485671997,0.050000000745058,0.048623252660036,291.4124755859375,297.1499938964844,293.1499938964844,0.0046755406074225,-1640.31982421875,298.5450439453125,0.5107661485671997,0.050000000745058,0.2306477725505828,292.7497863769531,291.1499938964844,264.9676818847656,263.5373229980469,280.9315795898437,291.4085693359375,292.6813049316406,1.0,0.1687999069690704,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950664043426,0.1949786096811294,0.2970164716243744,0.1105868816375732,0.0,0.0,0.2128127366304397,33.86311721801758,25.0,-290.2804260253906,-4888.48681640625,35.10504531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4169006347656,303.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,21412.41015625,19080.0,0.0,0.0,0.2087716311216354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034662514925003,0.2034714221954345,-5.17554735779413e-06,0.0,0.0002118766569765,0.0,0.0,14.366494178771973,0.0,0.0,0.0,0.3535157740116119,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.007607324514538,-498.5802917480469,301.0395812988281,0.5163726806640625,0.050000000745058,0.0461077094078063,290.7358093261719,297.1499938964844,293.1499938964844,0.0079260673373937,-540.0591430664062,301.28582763671875,0.5163726806640625,0.050000000745058,0.0485536381602287,290.6321716308594,297.1499938964844,293.1499938964844,0.0083942832425236,-414.3286437988281,301.6364440917969,0.5163726806640625,0.050000000745058,0.0358615517616272,290.5771484375,297.1499938964844,293.1499938964844,0.0089636389166116,-584.6295776367188,302.0315856933594,0.5163726806640625,0.050000000745058,0.0485536381602287,291.43768310546875,297.1499938964844,293.1499938964844,0.0052522546611726,-1858.8399658203125,298.82110595703125,0.5163726806640625,0.050000000745058,0.2303175628185272,292.2547302246094,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4344787597656,292.0838317871094,1.0,0.1653580367565155,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.0935174226760864,32.091896057128906,25.0,-877.7042846679688,-4046.65625,33.55546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0785522460937,302.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19700.69921875,19080.0,0.0,0.0,0.2038568556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090248152613639,0.1090294271707534,-4.609172719938215e-06,0.0,0.0002068887988571,0.0,0.0,6.715543746948242,0.0,0.0,0.0,0.322558730840683,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.007607324514538,-498.5802917480469,301.0395812988281,0.5163726806640625,0.050000000745058,0.0461077094078063,290.7358093261719,297.1499938964844,293.1499938964844,0.0079260673373937,-540.0591430664062,301.28582763671875,0.5163726806640625,0.050000000745058,0.0485536381602287,290.6321716308594,297.1499938964844,293.1499938964844,0.0083942832425236,-414.3286437988281,301.6364440917969,0.5163726806640625,0.050000000745058,0.0358615517616272,290.5771484375,297.1499938964844,293.1499938964844,0.0089636389166116,-584.6295776367188,302.0315856933594,0.5163726806640625,0.050000000745058,0.0485536381602287,291.43768310546875,297.1499938964844,293.1499938964844,0.0052522546611726,-1858.8399658203125,298.82110595703125,0.5163726806640625,0.050000000745058,0.2303175628185272,292.2547302246094,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4344787597656,292.0838317871094,1.0,0.1653580367565155,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.0935174226760864,32.091896057128906,25.0,-877.7042846679688,-4046.65625,33.55546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0785522460937,302.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19700.69921875,19080.0,0.0,0.0,0.2038568556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090248152613639,0.1090294271707534,-4.609172719938215e-06,0.0,0.0002068887988571,0.0,0.0,6.715543746948242,0.0,0.0,0.0,0.322558730840683,4.0,0.0,1.0
714300,290.8544006347656,297.1499938964844,293.1499938964844,0.0082255797460675,-532.5404052734375,301.30975341796875,0.51888108253479,0.050000000745058,0.0460801683366298,290.74615478515625,297.1499938964844,293.1499938964844,0.0086116939783096,-577.6365966796875,301.5868835449219,0.51888108253479,0.050000000745058,0.0485246367752552,290.64654541015625,297.1499938964844,293.1499938964844,0.0091474363580346,-442.8389892578125,301.9551086425781,0.51888108253479,0.050000000745058,0.035840131342411,290.5893249511719,297.1499938964844,293.1499938964844,0.0098147960379719,-624.7271728515625,302.3757019042969,0.51888108253479,0.050000000745058,0.0485246367752552,291.4486083984375,297.1499938964844,293.1499938964844,0.0055817905813455,-1984.3192138671875,298.932373046875,0.51888108253479,0.050000000745058,0.2301799803972244,291.9140319824219,291.1499938964844,264.996826171875,263.55731201171875,280.9588623046875,291.4456481933594,291.7488098144531,1.0,0.1639001965522766,1.0,1.0,0.9995771646499634,1.0,-0.4909971356391907,0.1947047114372253,0.2962924242019653,0.1100929975509643,0.0,0.0,0.0766793042421341,31.353673934936523,25.0,-938.7659301757812,-3980.398681640625,32.91090774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9993896484375,302.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,19366.107421875,18000.0,0.0,0.0,0.1978780478239059,0.0,0.0,0.0,0.0,1.0,0.0006828018813394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961571410298347,0.0971905291080474,-0.0010333876125514,0.0,0.0002008210722124,0.0,0.0,5.851776599884033,0.0,0.0,0.0,0.3030930161476135,4.0,0.0,1.0
714360,290.866455078125,297.1499938964844,293.1499938964844,0.0088881906121969,-565.8721923828125,301.6020812988281,0.5212029218673706,0.050000000745058,0.0460556894540786,290.7560119628906,297.1499938964844,293.1499938964844,0.0093542793765664,-614.5514526367188,301.9103088378906,0.5212029218673706,0.050000000745058,0.0484988614916801,290.66021728515625,297.1499938964844,293.1499938964844,0.0099693844094872,-470.8031311035156,302.2953796386719,0.5212029218673706,0.050000000745058,0.0358210913836956,290.6008605957031,297.1499938964844,293.1499938964844,0.0107558602467179,-664.06591796875,302.7415466308594,0.5212029218673706,0.050000000745058,0.0484988614916801,291.4587707519531,297.1499938964844,293.1499938964844,0.0059187016449868,-2107.779296875,299.0671081542969,0.5212029218673706,0.050000000745058,0.2300577163696289,291.6012268066406,291.1499938964844,265.0069580078125,263.5642395019531,280.9667358398437,291.4560241699219,291.45867919921875,1.0,0.1625921726226806,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0781255289912223,30.697399139404297,25.0,-888.9839477539062,-4012.36181640625,32.33853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,302.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18248.818359375,18000.0,0.0,0.0,0.1897644102573394,0.0,0.0,0.0,0.0,1.0,0.0014516223454847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906316041946411,0.0947207286953926,-0.004089125432074,0.0,0.0001925867545651,0.0,0.0,5.37401008605957,0.0,0.0,0.0,0.3089630305767059,4.0,0.0,1.0
714420,290.8893127441406,297.1499938964844,293.1499938964844,0.0103116650134325,-626.6513671875,302.25408935546875,0.5253210663795471,0.050000000745058,0.046014480292797,290.77496337890625,297.1499938964844,293.1499938964844,0.0109811266884207,-682.0773315429688,302.62322998046875,0.5253210663795471,0.050000000745058,0.0484554655849933,290.6864624023437,297.1499938964844,293.1499938964844,0.01179158128798,-521.8165893554688,303.0364074707031,0.5253210663795471,0.050000000745058,0.0357890389859676,290.6226501464844,297.1499938964844,293.1499938964844,0.0128901610150933,-735.9298706054688,303.53143310546875,0.5253210663795471,0.050000000745058,0.0484554655849933,291.4779052734375,297.1499938964844,293.1499938964844,0.0065862974151968,-2332.7119140625,299.4271545410156,0.5253210663795471,0.050000000745058,0.2298518568277359,291.13702392578125,291.1499938964844,265.0277099609375,263.5784912109375,280.981689453125,291.4753112792969,291.056640625,1.0,0.1603625565767288,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.1135488301515579,29.59198570251465,25.0,-582.2990112304688,-4365.5,31.37581825256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7071228027344,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.1693251281976699,0.0,0.0,0.0,0.0,1.0,0.0011407235870137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995117425918579,0.1020581647753715,-0.0025464168284088,0.0,0.0001718434796202,0.0,0.0,5.737565040588379,0.0,0.0,0.0,0.3088939189910888,4.0,0.0,1.0
714480,290.8893127441406,297.1499938964844,293.1499938964844,0.0103116650134325,-626.6513671875,302.25408935546875,0.5253210663795471,0.050000000745058,0.046014480292797,290.77496337890625,297.1499938964844,293.1499938964844,0.0109811266884207,-682.0773315429688,302.62322998046875,0.5253210663795471,0.050000000745058,0.0484554655849933,290.6864624023437,297.1499938964844,293.1499938964844,0.01179158128798,-521.8165893554688,303.0364074707031,0.5253210663795471,0.050000000745058,0.0357890389859676,290.6226501464844,297.1499938964844,293.1499938964844,0.0128901610150933,-735.9298706054688,303.53143310546875,0.5253210663795471,0.050000000745058,0.0484554655849933,291.4779052734375,297.1499938964844,293.1499938964844,0.0065862974151968,-2332.7119140625,299.4271545410156,0.5253210663795471,0.050000000745058,0.2298518568277359,291.13702392578125,291.1499938964844,265.0277099609375,263.5784912109375,280.981689453125,291.4753112792969,291.056640625,1.0,0.1603625565767288,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.1135488301515579,29.59198570251465,25.0,-582.2990112304688,-4365.5,31.37581825256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7071228027344,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.1693251281976699,0.0,0.0,0.0,0.0,1.0,0.0011407235870137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995117425918579,0.1020581647753715,-0.0025464168284088,0.0,0.0001718434796202,0.0,0.0,5.737565040588379,0.0,0.0,0.0,0.3088939189910888,4.0,0.0,1.0
714540,290.9117736816406,297.1499938964844,293.1499938964844,0.0118243312463164,-676.1344604492188,302.9681701660156,0.5299971699714661,0.050000000745058,0.0459707528352737,290.7938537597656,297.1499938964844,293.1499938964844,0.012760960496962,-737.3839111328125,303.3937072753906,0.5299971699714661,0.050000000745058,0.0484094135463237,290.7126770019531,297.1499938964844,293.1499938964844,0.0138101186603307,-563.3150024414062,303.8246459960937,0.5299971699714661,0.050000000745058,0.0357550308108329,290.6441955566406,297.1499938964844,293.1499938964844,0.0169880427420139,-852.1254272460938,304.1140441894531,0.5535789132118225,0.0676338002085685,0.0537947602570056,291.4967346191406,297.1499938964844,293.1499938964844,0.0072195809334516,-2515.074462890625,299.8967590332031,0.5299971699714661,0.050000000745058,0.2296334207057953,290.9279479980469,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4941101074219,290.9090270996094,1.0,0.1586291342973709,1.0,1.0,0.9984040856361388,1.0,-0.4962864816188812,0.1971204131841659,0.2991660833358764,0.1108315661549568,0.0,0.0,0.1598469763994217,28.473466873168945,28.0,-206.03370666503903,-4862.17919921875,30.98185157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.961181640625,306.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17912.373046875,18000.0,0.0,0.0,0.1478534936904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118829071521759,0.1188332885503768,-4.22064158556168e-06,0.0,0.0001500524958828,0.0,0.0,6.722103118896484,0.0,0.0,0.0,0.3121677041053772,4.0,0.0,1.0
714600,290.9117736816406,297.1499938964844,293.1499938964844,0.0118243312463164,-676.1344604492188,302.9681701660156,0.5299971699714661,0.050000000745058,0.0459707528352737,290.7938537597656,297.1499938964844,293.1499938964844,0.012760960496962,-737.3839111328125,303.3937072753906,0.5299971699714661,0.050000000745058,0.0484094135463237,290.7126770019531,297.1499938964844,293.1499938964844,0.0138101186603307,-563.3150024414062,303.8246459960937,0.5299971699714661,0.050000000745058,0.0357550308108329,290.6441955566406,297.1499938964844,293.1499938964844,0.0169880427420139,-852.1254272460938,304.1140441894531,0.5535789132118225,0.0676338002085685,0.0537947602570056,291.4967346191406,297.1499938964844,293.1499938964844,0.0072195809334516,-2515.074462890625,299.8967590332031,0.5299971699714661,0.050000000745058,0.2296334207057953,290.9279479980469,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4941101074219,290.9090270996094,1.0,0.1586291342973709,1.0,1.0,0.9984040856361388,1.0,-0.4962864816188812,0.1971204131841659,0.2991660833358764,0.1108315661549568,0.0,0.0,0.1598469763994217,28.473466873168945,28.0,-206.03370666503903,-4862.17919921875,30.98185157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.961181640625,306.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17912.373046875,18000.0,0.0,0.0,0.1478534936904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118829071521759,0.1188332885503768,-4.22064158556168e-06,0.0,0.0001500524958828,0.0,0.0,6.722103118896484,0.0,0.0,0.0,0.3121677041053772,4.0,0.0,1.0
714660,290.9350280761719,297.1499938964844,293.1499938964844,0.0134443053975701,-716.6104736328125,303.6971435546875,0.5449929237365723,0.050000000745058,0.0458480827510356,290.819580078125,297.1499938964844,293.1499938964844,0.0148905757814645,-786.4215698242188,304.1264953613281,0.5451918244361877,0.0522880442440509,0.048322707414627,290.7618103027344,297.1499938964844,293.1499938964844,0.0264915060251951,-783.0262451171875,304.10552978515625,0.6168906688690186,0.080823890864849,0.0490103289484977,290.71588134765625,297.1499938964844,293.1499938964844,0.0568500161170959,-1600.401611328125,304.059814453125,0.7099753618240356,0.116739273071289,0.1005961298942565,291.518798828125,297.1499938964844,293.1499938964844,0.0078074722550809,-2660.183349609375,300.41229248046875,0.5449929237365723,0.050000000745058,0.229020670056343,290.8880615234375,291.1499938964844,265.0708923339844,263.6080627441406,280.97039794921875,291.5157470703125,290.8758850097656,1.0,0.1596541106700897,1.0,1.0,0.997962772846222,1.0,-0.5673626661300659,0.2264197468757629,0.3409429490566253,0.1273513585329055,0.0,0.0,0.1978373974561691,25.82562255859375,31.0,-73.69780731201172,-5535.67626953125,35.29802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56591796875,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.41015625,18000.0,0.0,0.0,0.12912318110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383987069129943,0.1384029537439346,-4.2506057980062906e-06,0.0,0.0001310436200583,0.0,0.0,7.918793678283691,0.0,0.0,0.0,0.3164223730564117,4.0,0.0,1.0
714720,290.9350280761719,297.1499938964844,293.1499938964844,0.0134443053975701,-716.6104736328125,303.6971435546875,0.5449929237365723,0.050000000745058,0.0458480827510356,290.819580078125,297.1499938964844,293.1499938964844,0.0148905757814645,-786.4215698242188,304.1264953613281,0.5451918244361877,0.0522880442440509,0.048322707414627,290.7618103027344,297.1499938964844,293.1499938964844,0.0264915060251951,-783.0262451171875,304.10552978515625,0.6168906688690186,0.080823890864849,0.0490103289484977,290.71588134765625,297.1499938964844,293.1499938964844,0.0568500161170959,-1600.401611328125,304.059814453125,0.7099753618240356,0.116739273071289,0.1005961298942565,291.518798828125,297.1499938964844,293.1499938964844,0.0078074722550809,-2660.183349609375,300.41229248046875,0.5449929237365723,0.050000000745058,0.229020670056343,290.8880615234375,291.1499938964844,265.0708923339844,263.6080627441406,280.97039794921875,291.5157470703125,290.8758850097656,1.0,0.1596541106700897,1.0,1.0,0.997962772846222,1.0,-0.5673626661300659,0.2264197468757629,0.3409429490566253,0.1273513585329055,0.0,0.0,0.1978373974561691,25.82562255859375,31.0,-73.69780731201172,-5535.67626953125,35.29802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56591796875,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.41015625,18000.0,0.0,0.0,0.12912318110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383987069129943,0.1384029537439346,-4.2506057980062906e-06,0.0,0.0001310436200583,0.0,0.0,7.918793678283691,0.0,0.0,0.0,0.3164223730564117,4.0,0.0,1.0
714780,290.958984375,297.1499938964844,293.1499938964844,0.0167228151112794,-802.2193603515625,304.1288757324219,0.5906729698181152,0.064334824681282,0.0496920868754386,290.8773803710937,297.1499938964844,293.1499938964844,0.0383547358214855,-1275.341552734375,304.0921936035156,0.68007493019104,0.0934314429759979,0.0792088732123375,290.8815612792969,297.1499938964844,293.1499938964844,0.0559693463146686,-1170.07958984375,304.06982421875,0.7321758270263672,0.1107829511165618,0.0727754756808281,290.8148803710937,297.1499938964844,293.1499938964844,0.0865592658519744,-2168.990234375,304.0372619628906,0.8129273653030396,0.151821032166481,0.1352283060550689,291.5480651855469,297.1499938964844,293.1499938964844,0.008349360898137,-2792.23046875,300.8218078613281,0.5712634921073914,0.050000000745058,0.2281723469495773,290.78155517578125,291.1499938964844,265.0906066894531,263.6215515136719,280.8880920410156,291.5441589355469,290.7454833984375,1.0,0.1634216010570526,1.0,1.0,0.99756920337677,1.0,-0.6780930757522583,0.2735369205474853,0.4045561850070953,0.1518205255270004,0.0,0.0,0.2482175529003143,22.312633514404297,31.0,-172.2336883544922,-6406.0634765625,43.4410285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5341186523437,307.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.33984375,18000.0,0.0,0.0,0.1171524003148078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633618921041488,0.1633661687374115,-4.282438567315694e-06,0.0,0.0001188947935588,0.0,0.0,9.47923755645752,0.0,0.0,0.0,0.3219594955444336,4.0,0.0,1.0
714840,290.9640197753906,297.1499938964844,293.1499938964844,0.0191617030650377,-860.7919921875,304.125,0.6104128956794739,0.0693841278553009,0.0532417297363281,290.8891296386719,297.1499938964844,293.1499938964844,0.0423561111092567,-1344.8194580078125,304.0868225097656,0.6976243853569031,0.0974209383130073,0.0834096893668174,290.8996887207031,297.1499938964844,293.1499938964844,0.0587407350540161,-1207.370361328125,304.0677795410156,0.7435652017593384,0.1135364770889282,0.074973851442337,290.8276062011719,297.1499938964844,293.1499938964844,0.089841678738594,-2234.462158203125,304.0356140136719,0.8253190517425537,0.1557899117469787,0.139083907008171,291.5525207519531,297.1499938964844,293.1499938964844,0.0084172785282135,-2809.005859375,300.8666076660156,0.5757539868354797,0.050000000745058,0.2280475944280624,290.7593688964844,291.1499938964844,265.093017578125,263.6231994628906,280.8727111816406,291.5484924316406,290.7215270996094,1.0,0.1640899628400802,1.0,1.0,0.9975214004516602,1.0,-0.6945083737373352,0.2806753516197204,0.4138330221176147,0.155309572815895,0.0,0.0,0.256661593914032,21.801881790161133,34.0,-188.0693817138672,-6541.19921875,44.77702713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4922180175781,307.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17818.248046875,18000.0,0.0,0.0,0.1161142587661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678730398416519,0.1678773313760757,-4.287600859242957e-06,0.0,0.0001178412130684,0.0,0.0,9.765578269958496,0.0,0.0,0.0,0.3229671418666839,4.0,0.0,1.0
714900,291.0040283203125,297.1499938964844,293.1499938964844,0.0359156318008899,-1172.26611328125,304.0989990234375,0.6973676085472107,0.0892392843961715,0.071967676281929,290.9525146484375,297.1499938964844,293.1499938964844,0.0585403330624103,-1632.583251953125,304.0690612792969,0.7641661763191223,0.1136252582073211,0.1004639491438865,290.9886474609375,297.1499938964844,293.1499938964844,0.0696518570184707,-1358.5462646484375,304.06298828125,0.7958477139472961,0.1245748773217201,0.0836278051137924,290.88720703125,297.1499938964844,293.1499938964844,0.1048011630773544,-2531.449951171875,304.0292358398437,0.883875846862793,0.1735059022903442,0.1562240421772003,291.5759582519531,297.1499938964844,293.1499938964844,0.0087363058701157,-2887.5361328125,301.0612487792969,0.5969125628471375,0.050000000745058,0.2275163978338241,290.6400756835937,291.1499938964844,265.1041564941406,263.6308288574219,280.79449462890625,291.5714111328125,290.6005554199219,1.0,0.1676749587059021,1.0,1.0,0.9973006844520568,1.0,-0.7677696943283081,0.313073068857193,0.4546966552734375,0.1702823340892791,0.0,0.0,0.3024874627590179,19.672008514404297,34.0,-241.26828002929688,-7244.51904296875,51.38409805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1832580566406,307.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17711.52734375,18000.0,0.0,0.0,0.1127979010343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952905058860778,0.1952948272228241,-4.320397238188889e-06,0.0,0.0001144755296991,0.0,0.0,11.54784107208252,0.0,0.0,0.0,0.329255610704422,4.0,0.0,1.0
714960,291.0616149902344,297.1499938964844,293.1499938964844,0.0519153587520122,-1438.1021728515625,304.079345703125,0.7652736902236938,0.1051300913095474,0.087791197001934,291.02667236328125,297.1499938964844,293.1499938964844,0.0711999908089637,-1870.443115234375,304.0608825683594,0.8218024373054504,0.1269071251153946,0.1143245249986648,291.0666198730469,297.1499938964844,293.1499938964844,0.0792904943227768,-1496.8944091796875,304.061279296875,0.8426370024681091,0.1366294622421264,0.0914876088500022,290.9474792480469,297.1499938964844,293.1499938964844,0.1194444373250007,-2814.131591796875,304.02459716796875,0.946495771408081,0.1903322339057922,0.1724627912044525,291.6037902832031,297.1499938964844,293.1499938964844,0.009048112668097,-2959.965087890625,301.24560546875,0.6155561208724976,0.050000000745058,0.227107748389244,290.533447265625,291.1499938964844,265.1153259277344,263.63848876953125,280.71954345703125,291.5989074707031,290.5141296386719,1.0,0.1719301044940948,1.0,1.0,0.9977686405181884,1.0,-0.8318291306495667,0.3421567678451538,0.4896723926067352,0.182378202676773,0.0,0.0,0.3545535802841186,18.12071418762207,25.0,-191.8008575439453,-8053.03857421875,58.31089401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6773986816406,307.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17553.2265625,18000.0,0.0,0.0,0.1122633591294288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351012974977493,0.2351056784391403,-4.379017809696961e-06,0.0,0.0001139330342994,0.0,0.0,14.297466278076172,0.0,0.0,0.0,0.3390508592128753,4.0,0.0,1.0
715020,291.1900939941406,297.1499938964844,293.1499938964844,0.0751196965575218,-1846.76513671875,304.0648803710937,0.8585337996482849,0.1320032924413681,0.1131499484181404,291.18524169921875,297.1499938964844,293.1499938964844,0.0890119671821594,-2217.31982421875,304.061279296875,0.897548258304596,0.1485443115234375,0.1358837038278579,291.1962280273437,297.1499938964844,293.1499938964844,0.0992490947246551,-1787.27880859375,304.05767822265625,0.9270761609077454,0.1630975157022476,0.1095618978142738,291.0361022949219,297.1499938964844,293.1499938964844,0.1088141724467277,-2615.0107421875,304.08746337890625,0.9563065767288208,0.2279538810253143,0.1610329151153564,291.6674499511719,297.1499938964844,293.1499938964844,0.009549081325531,-3050.58056640625,301.62713623046875,0.634412407875061,0.050000000745058,0.2267314791679382,290.5489501953125,291.1499938964844,265.1376953125,263.65380859375,280.660888671875,291.66229248046875,290.57568359375,1.0,0.1761163771152496,1.0,1.0,0.9987046122550964,1.0,-0.8930288553237915,0.3705996870994568,0.5224291682243347,0.1929655522108078,0.0,0.0,0.4372998774051666,16.72402000427246,28.0,94.66358947753906,-9206.259765625,66.02039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17314.826171875,18000.0,0.0,0.0,0.1196735426783561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302654027938843,0.3302700221538543,-4.619166702468647e-06,0.0,0.0001214534349855,0.0,0.0,22.07451820373535,0.0,0.0,0.0,0.3669388592243194,4.0,0.0,1.0
715080,291.1900939941406,297.1499938964844,293.1499938964844,0.0751196965575218,-1846.76513671875,304.0648803710937,0.8585337996482849,0.1320032924413681,0.1131499484181404,291.18524169921875,297.1499938964844,293.1499938964844,0.0890119671821594,-2217.31982421875,304.061279296875,0.897548258304596,0.1485443115234375,0.1358837038278579,291.1962280273437,297.1499938964844,293.1499938964844,0.0992490947246551,-1787.27880859375,304.05767822265625,0.9270761609077454,0.1630975157022476,0.1095618978142738,291.0361022949219,297.1499938964844,293.1499938964844,0.1088141724467277,-2615.0107421875,304.08746337890625,0.9563065767288208,0.2279538810253143,0.1610329151153564,291.6674499511719,297.1499938964844,293.1499938964844,0.009549081325531,-3050.58056640625,301.62713623046875,0.634412407875061,0.050000000745058,0.2267314791679382,290.5489501953125,291.1499938964844,265.1376953125,263.65380859375,280.660888671875,291.66229248046875,290.57568359375,1.0,0.1761163771152496,1.0,1.0,0.9987046122550964,1.0,-0.8930288553237915,0.3705996870994568,0.5224291682243347,0.1929655522108078,0.0,0.0,0.4372998774051666,16.72402000427246,28.0,94.66358947753906,-9206.259765625,66.02039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17314.826171875,18000.0,0.0,0.0,0.1196735426783561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302654027938843,0.3302700221538543,-4.619166702468647e-06,0.0,0.0001214534349855,0.0,0.0,22.07451820373535,0.0,0.0,0.0,0.3669388592243194,4.0,0.0,1.0
715140,291.3173828125,297.1499938964844,293.1499938964844,0.0931557640433311,-2181.152099609375,304.06329345703125,0.931768000125885,0.1558467894792556,0.1350794732570648,291.3388671875,297.1499938964844,293.1499938964844,0.1032352298498153,-2494.02099609375,304.0671691894531,0.960657238960266,0.1671900749206543,0.1544066220521927,291.3134460449219,297.1499938964844,293.1499938964844,0.1154171600937843,-2005.098388671875,304.0623474121094,0.984872043132782,0.1888110488653183,0.1233904138207435,291.0575256347656,297.1499938964844,293.1499938964844,0.0974566414952278,-2373.668701171875,304.12603759765625,0.9420939087867736,0.2771141529083252,0.1463742703199386,291.7322998046875,297.1499938964844,293.1499938964844,0.0099715441465377,-3109.416748046875,302.0021057128906,0.6454906463623047,0.050000000745058,0.2265479117631912,290.7001953125,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7275390625,290.7066650390625,1.0,0.1819109171628952,1.0,1.0,0.9996405243873596,1.0,-0.94450181722641,0.3949243724346161,0.5495774745941162,0.2013187557458877,0.0,0.0,0.4853644073009491,16.266359329223633,48.0,121.01081848144533,-9716.802734375,73.83454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045837402344,306.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17378.353515625,18000.0,0.0,0.0,0.1346928477287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013464450836181,0.4013513624668121,-4.927060672343941e-06,0.0,0.0001366961223538,0.0,0.0,29.564678192138672,0.0,0.0,0.0,0.3929767310619354,4.0,0.0,1.0
715200,291.3173828125,297.1499938964844,293.1499938964844,0.0931557640433311,-2181.152099609375,304.06329345703125,0.931768000125885,0.1558467894792556,0.1350794732570648,291.3388671875,297.1499938964844,293.1499938964844,0.1032352298498153,-2494.02099609375,304.0671691894531,0.960657238960266,0.1671900749206543,0.1544066220521927,291.3134460449219,297.1499938964844,293.1499938964844,0.1154171600937843,-2005.098388671875,304.0623474121094,0.984872043132782,0.1888110488653183,0.1233904138207435,291.0575256347656,297.1499938964844,293.1499938964844,0.0974566414952278,-2373.668701171875,304.12603759765625,0.9420939087867736,0.2771141529083252,0.1463742703199386,291.7322998046875,297.1499938964844,293.1499938964844,0.0099715441465377,-3109.416748046875,302.0021057128906,0.6454906463623047,0.050000000745058,0.2265479117631912,290.7001953125,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7275390625,290.7066650390625,1.0,0.1819109171628952,1.0,1.0,0.9996405243873596,1.0,-0.94450181722641,0.3949243724346161,0.5495774745941162,0.2013187557458877,0.0,0.0,0.4853644073009491,16.266359329223633,48.0,121.01081848144533,-9716.802734375,73.83454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045837402344,306.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17378.353515625,18000.0,0.0,0.0,0.1346928477287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013464450836181,0.4013513624668121,-4.927060672343941e-06,0.0,0.0001366961223538,0.0,0.0,29.564678192138672,0.0,0.0,0.0,0.3929767310619354,4.0,0.0,1.0
715260,291.43804931640625,297.1499938964844,293.1499938964844,0.110749214887619,-2506.65185546875,304.0628662109375,0.9496483206748962,0.177806556224823,0.1552601009607315,291.5003356933594,297.1499938964844,293.1499938964844,0.1153384521603584,-2725.095458984375,304.0747375488281,0.9602621793746948,0.1803991645574569,0.1686338782310485,291.3809814453125,297.1499938964844,293.1499938964844,0.1178066879510879,-2042.753662109375,304.0831298828125,0.964253842830658,0.2216327339410781,0.1260632872581482,291.1030578613281,297.1499938964844,293.1499938964844,0.1175597086548805,-2763.139404296875,304.10076904296875,0.964253842830658,0.3209913671016693,0.1706794798374176,291.7942199707031,297.1499938964844,293.1499938964844,0.010529251769185,-3202.892822265625,302.3345947265625,0.6277142763137817,0.050000000745058,0.2268539667129516,290.7079467773437,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.7899169921875,290.70123291015625,1.0,0.1962564140558242,0.99923574924469,0.99923574924469,0.999784290790558,1.0,-1.0170433521270752,0.429644763469696,0.5873985886573792,0.2126848697662353,0.0,0.0,0.5427655577659607,18.658323287963867,68.0,5.1986846923828125,-10312.1923828125,91.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1294860839844,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17145.658203125,18000.0,0.0,0.0,0.154618427157402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483712375164032,0.483717679977417,-5.301938927004812e-06,0.0,0.0001569180458318,0.0,0.0,39.89718627929688,0.0,0.0,0.0,0.4261562824249267,4.0,0.0,1.0
715320,291.43804931640625,297.1499938964844,293.1499938964844,0.110749214887619,-2506.65185546875,304.0628662109375,0.9496483206748962,0.177806556224823,0.1552601009607315,291.5003356933594,297.1499938964844,293.1499938964844,0.1153384521603584,-2725.095458984375,304.0747375488281,0.9602621793746948,0.1803991645574569,0.1686338782310485,291.3809814453125,297.1499938964844,293.1499938964844,0.1178066879510879,-2042.753662109375,304.0831298828125,0.964253842830658,0.2216327339410781,0.1260632872581482,291.1030578613281,297.1499938964844,293.1499938964844,0.1175597086548805,-2763.139404296875,304.10076904296875,0.964253842830658,0.3209913671016693,0.1706794798374176,291.7942199707031,297.1499938964844,293.1499938964844,0.010529251769185,-3202.892822265625,302.3345947265625,0.6277142763137817,0.050000000745058,0.2268539667129516,290.7079467773437,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.7899169921875,290.70123291015625,1.0,0.1962564140558242,0.99923574924469,0.99923574924469,0.999784290790558,1.0,-1.0170433521270752,0.429644763469696,0.5873985886573792,0.2126848697662353,0.0,0.0,0.5427655577659607,18.658323287963867,68.0,5.1986846923828125,-10312.1923828125,91.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1294860839844,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17145.658203125,18000.0,0.0,0.0,0.154618427157402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483712375164032,0.483717679977417,-5.301938927004812e-06,0.0,0.0001569180458318,0.0,0.0,39.89718627929688,0.0,0.0,0.0,0.4261562824249267,4.0,0.0,1.0
715380,291.55224609375,297.1499938964844,293.1499938964844,0.1288741677999496,-2832.793212890625,304.06170654296875,0.942679226398468,0.1980166286230087,0.1739107519388198,291.6812744140625,297.1499938964844,293.1499938964844,0.1220587790012359,-2851.306640625,304.0887145996094,0.9256283640861512,0.1854753047227859,0.1746893227100372,291.4832763671875,297.1499938964844,293.1499938964844,0.1528777629137039,-2528.219970703125,304.046142578125,0.9871554374694824,0.2458207309246063,0.1554111242294311,291.19305419921875,297.1499938964844,293.1499938964844,0.1531625092029571,-3425.7919921875,304.0572814941406,0.9871554374694824,0.3547067940235138,0.2104140818119049,291.8573608398437,297.1499938964844,293.1499938964844,0.0112021090462803,-3322.516357421875,302.62701416015625,0.60056072473526,0.050000000745058,0.2274246960878372,290.5924377441406,291.1499938964844,265.203857421875,263.6990966796875,280.4472351074219,291.8531799316406,290.576171875,1.0,0.2183184027671814,0.9984715580940248,0.9984715580940248,0.9999281167984008,1.0,-1.1302827596664429,0.4841740131378174,0.6461087465286255,0.2310245037078857,0.0,0.0,0.6237207651138306,22.981592178344727,88.0,-138.38717651367188,-11282.0654296875,126.12892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7447204589844,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,16525.18359375,18000.0,0.0,0.0,0.1793379932641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080452799797058,0.6080512404441833,-5.982278253213735e-06,0.0,0.0001820052566472,0.0,0.0,59.99332046508789,0.0,0.0,0.0,0.4816679060459137,4.0,0.0,1.0
715440,291.55224609375,297.1499938964844,293.1499938964844,0.1288741677999496,-2832.793212890625,304.06170654296875,0.942679226398468,0.1980166286230087,0.1739107519388198,291.6812744140625,297.1499938964844,293.1499938964844,0.1220587790012359,-2851.306640625,304.0887145996094,0.9256283640861512,0.1854753047227859,0.1746893227100372,291.4832763671875,297.1499938964844,293.1499938964844,0.1528777629137039,-2528.219970703125,304.046142578125,0.9871554374694824,0.2458207309246063,0.1554111242294311,291.19305419921875,297.1499938964844,293.1499938964844,0.1531625092029571,-3425.7919921875,304.0572814941406,0.9871554374694824,0.3547067940235138,0.2104140818119049,291.8573608398437,297.1499938964844,293.1499938964844,0.0112021090462803,-3322.516357421875,302.62701416015625,0.60056072473526,0.050000000745058,0.2274246960878372,290.5924377441406,291.1499938964844,265.203857421875,263.6990966796875,280.4472351074219,291.8531799316406,290.576171875,1.0,0.2183184027671814,0.9984715580940248,0.9984715580940248,0.9999281167984008,1.0,-1.1302827596664429,0.4841740131378174,0.6461087465286255,0.2310245037078857,0.0,0.0,0.6237207651138306,22.981592178344727,88.0,-138.38717651367188,-11282.0654296875,126.12892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7447204589844,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,16525.18359375,18000.0,0.0,0.0,0.1793379932641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080452799797058,0.6080512404441833,-5.982278253213735e-06,0.0,0.0001820052566472,0.0,0.0,59.99332046508789,0.0,0.0,0.0,0.4816679060459137,4.0,0.0,1.0
715500,291.607421875,297.1499938964844,293.1499938964844,0.1379713416099548,-2993.058349609375,304.06121826171875,0.9319810271263124,0.2074196189641952,0.1826431453227996,291.7547302246094,297.1499938964844,293.1499938964844,0.1259092837572097,-2923.81298828125,304.0928039550781,0.904949188232422,0.1896437704563141,0.177999660372734,291.5533752441406,297.1499938964844,293.1499938964844,0.1784184873104095,-2860.769287109375,304.0184326171875,0.9971717596054076,0.2531813383102417,0.1748096346855163,291.2548522949219,297.1499938964844,293.1499938964844,0.1761156171560287,-3835.865234375,304.0324401855469,0.9949773550033568,0.3673735857009887,0.2345706075429916,291.8907470703125,297.1499938964844,293.1499938964844,0.0115664303302764,-3386.620361328125,302.7588806152344,0.5831471085548401,0.050000000745058,0.2278409004211425,290.51092529296875,291.1499938964844,265.2145690917969,263.7064208984375,280.3891906738281,291.8866271972656,290.4935913085937,1.0,0.2318509817123413,0.9980894327163696,0.9980894327163696,1.0,1.0,-1.1982975006103516,0.5169609189033508,0.6813365817070007,0.2427597492933273,0.0,0.0,0.6744303107261658,26.037185668945312,88.0,-184.98370361328125,-11888.83203125,150.6184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0673522949219,304.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16083.2392578125,18000.0,0.0,0.0,0.1936021149158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942903995513916,0.6942969560623169,-6.564395789609989e-06,0.0,0.0001964815310202,0.0,0.0,77.9767074584961,0.0,0.0,0.0,0.5230603218078613,4.0,0.0,1.0
715560,291.661376953125,297.1499938964844,293.1499938964844,0.1470205783843994,-3150.278076171875,304.0609130859375,0.9079734086990356,0.2163670510053634,0.1910190731287002,291.81903076171875,297.1499938964844,293.1499938964844,0.1309092342853546,-3017.570556640625,304.0940856933594,0.8780891299247742,0.1946869492530822,0.1825278103351593,291.6213684082031,297.1499938964844,293.1499938964844,0.1856085062026977,-2955.534912109375,304.0291442871094,0.9735684394836426,0.2600396871566772,0.1796219497919082,291.3288879394531,297.1499938964844,293.1499938964844,0.208310917019844,-4395.3349609375,303.99542236328125,0.9990000128746032,0.3768565654754638,0.2678373456001282,291.9254150390625,297.1499938964844,293.1499938964844,0.0119619211181998,-3454.7412109375,302.8821716308594,0.5576964020729065,0.050000000745058,0.228566974401474,290.423583984375,291.1499938964844,265.22515869140625,263.7136535644531,280.34844970703125,291.9213256835937,290.407958984375,1.0,0.2464882284402847,0.9973153471946716,0.9973153471946716,1.0,1.0,-1.259577989578247,0.5463585257530212,0.7132195234298706,0.2542279362678528,0.0,0.0,0.7316166758537292,30.722797393798828,108.0,-206.3116455078125,-12459.564453125,179.23313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4030456542969,304.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,15615.607421875,18000.0,0.0,0.0,0.2090792655944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959810495376587,0.7959884405136108,-7.378906957455911e-06,0.0,0.0002121888828696,0.0,0.0,104.35872650146484,0.0,0.0,0.0,0.5743904709815979,4.0,0.0,1.0
