time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.7659606933594,297.1499938964844,293.1499938964844,0.1645231992006302,-3448.235107421875,304.0614624023437,0.866240382194519,0.2328735738992691,0.2066180258989334,291.93243408203125,297.1499938964844,293.1499938964844,0.142239898443222,-3227.2392578125,304.0937805175781,0.8333480954170227,0.2053873389959335,0.1929254233837127,291.7296447753906,297.1499938964844,293.1499938964844,0.2038236260414123,-3183.68505859375,304.03875732421875,0.920265257358551,0.276773065328598,0.1910785138607025,291.50518798828125,297.1499938964844,293.1499938964844,0.2752948403358459,-5503.18798828125,303.9354858398437,0.9990000128746032,0.3873164355754852,0.3328204452991485,291.9980773925781,297.1499938964844,293.1499938964844,0.0127866296097636,-3589.842041015625,303.10552978515625,0.5127161741256714,0.050000000745058,0.2305077463388443,290.2611694335937,291.1499938964844,265.245849609375,263.72784423828125,280.3016662597656,291.9941101074219,290.2458801269531,1.0,0.2783535420894623,0.9957672357559204,0.9957672357559204,1.0,1.0,-1.3848614692687988,0.6056157946586609,0.7792457342147827,0.2817692458629608,0.0,0.0,0.8608221411705017,42.964622497558594,111.0,-224.86053466796875,-13525.716796875,251.9515075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1796569824219,304.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,15032.7041015625,18000.0,0.0,0.0,0.2428077757358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233327150344849,1.023342490196228,-9.75881175691029e-06,0.0,0.0002464190183673,0.0,0.0,188.78456115722656,0.0,0.0,0.0,0.6963076591491699,4.0,0.0,1.0
715680,291.7659606933594,297.1499938964844,293.1499938964844,0.1645231992006302,-3448.235107421875,304.0614624023437,0.866240382194519,0.2328735738992691,0.2066180258989334,291.93243408203125,297.1499938964844,293.1499938964844,0.142239898443222,-3227.2392578125,304.0937805175781,0.8333480954170227,0.2053873389959335,0.1929254233837127,291.7296447753906,297.1499938964844,293.1499938964844,0.2038236260414123,-3183.68505859375,304.03875732421875,0.920265257358551,0.276773065328598,0.1910785138607025,291.50518798828125,297.1499938964844,293.1499938964844,0.2752948403358459,-5503.18798828125,303.9354858398437,0.9990000128746032,0.3873164355754852,0.3328204452991485,291.9980773925781,297.1499938964844,293.1499938964844,0.0127866296097636,-3589.842041015625,303.10552978515625,0.5127161741256714,0.050000000745058,0.2305077463388443,290.2611694335937,291.1499938964844,265.245849609375,263.72784423828125,280.3016662597656,291.9941101074219,290.2458801269531,1.0,0.2783535420894623,0.9957672357559204,0.9957672357559204,1.0,1.0,-1.3848614692687988,0.6056157946586609,0.7792457342147827,0.2817692458629608,0.0,0.0,0.8608221411705017,42.964622497558594,111.0,-224.86053466796875,-13525.716796875,251.9515075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1796569824219,304.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,15032.7041015625,18000.0,0.0,0.0,0.2428077757358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233327150344849,1.023342490196228,-9.75881175691029e-06,0.0,0.0002464190183673,0.0,0.0,188.78456115722656,0.0,0.0,0.0,0.6963076591491699,4.0,0.0,1.0
715740,291.86529541015625,297.1499938964844,293.1499938964844,0.1816444396972656,-3733.193359375,304.0624694824219,0.8373060822486877,0.2477905452251434,0.2207674086093902,292.0340270996094,297.1499938964844,293.1499938964844,0.1541070938110351,-3443.325439453125,304.0927429199219,0.8020162582397461,0.2156205922365188,0.2031868696212768,291.8244323730469,297.1499938964844,293.1499938964844,0.2239178121089935,-3431.154052734375,304.04229736328125,0.8849817514419556,0.2935265600681305,0.203198105096817,291.6853942871094,297.1499938964844,293.1499938964844,0.3209162652492523,-6210.48681640625,303.9348449707031,0.9835627675056458,0.3923856914043426,0.3705851435661316,292.07440185546875,297.1499938964844,293.1499938964844,0.0136685473844408,-3728.157958984375,303.2948913574219,0.4834957122802734,0.050000000745058,0.2327697277069091,290.0782470703125,291.1499938964844,265.26580810546875,263.74151611328125,280.29949951171875,292.0705871582031,290.0657043457031,1.0,0.3050618171691894,0.9942190647125244,0.9942190647125244,1.0,1.0,-1.4768732786178589,0.6487199068069458,0.8281533718109131,0.3046958446502685,0.0,0.0,1.0,56.61752700805664,114.0,-233.2103881835937,-14216.0419921875,325.0611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2098693847656,303.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,15291.7822265625,19080.0,0.0,0.0,0.278445303440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341371774673462,1.234149932861328,-1.270720713364426e-05,0.0,0.0002825865813065,0.0,0.0,306.888916015625,0.0,0.0,0.0,0.8296960592269897,4.0,0.0,1.0
715800,291.86529541015625,297.1499938964844,293.1499938964844,0.1816444396972656,-3733.193359375,304.0624694824219,0.8373060822486877,0.2477905452251434,0.2207674086093902,292.0340270996094,297.1499938964844,293.1499938964844,0.1541070938110351,-3443.325439453125,304.0927429199219,0.8020162582397461,0.2156205922365188,0.2031868696212768,291.8244323730469,297.1499938964844,293.1499938964844,0.2239178121089935,-3431.154052734375,304.04229736328125,0.8849817514419556,0.2935265600681305,0.203198105096817,291.6853942871094,297.1499938964844,293.1499938964844,0.3209162652492523,-6210.48681640625,303.9348449707031,0.9835627675056458,0.3923856914043426,0.3705851435661316,292.07440185546875,297.1499938964844,293.1499938964844,0.0136685473844408,-3728.157958984375,303.2948913574219,0.4834957122802734,0.050000000745058,0.2327697277069091,290.0782470703125,291.1499938964844,265.26580810546875,263.74151611328125,280.29949951171875,292.0705871582031,290.0657043457031,1.0,0.3050618171691894,0.9942190647125244,0.9942190647125244,1.0,1.0,-1.4768732786178589,0.6487199068069458,0.8281533718109131,0.3046958446502685,0.0,0.0,1.0,56.61752700805664,114.0,-233.2103881835937,-14216.0419921875,325.0611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2098693847656,303.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,15291.7822265625,19080.0,0.0,0.0,0.278445303440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341371774673462,1.234149932861328,-1.270720713364426e-05,0.0,0.0002825865813065,0.0,0.0,306.888916015625,0.0,0.0,0.0,0.8296960592269897,4.0,0.0,1.0
715860,291.9592590332031,297.1499938964844,293.1499938964844,0.197256937623024,-3986.53271484375,304.06561279296875,0.8179346919059753,0.2612804472446441,0.233640655875206,292.1254577636719,297.1499938964844,293.1499938964844,0.1652200073003769,-3641.299560546875,304.0932922363281,0.7791027426719666,0.2253411263227462,0.2129907757043838,291.9131774902344,297.1499938964844,293.1499938964844,0.2427419126033783,-3657.36962890625,304.0467834472656,0.8623112440109253,0.3091105222702026,0.2146352380514145,291.80474853515625,297.1499938964844,293.1499938964844,0.3386666476726532,-6463.22314453125,303.9760437011719,0.9506024718284608,0.4052014648914337,0.3811996281147003,292.15020751953125,297.1499938964844,293.1499938964844,0.0145164970308542,-3848.39306640625,303.4648132324219,0.456158310174942,0.050000000745058,0.2351215928792953,289.9547424316406,291.1499938964844,265.284912109375,263.754638671875,280.3192749023437,292.1466979980469,289.9430847167969,1.0,0.3262892067432403,0.9921298027038574,0.9921298027038574,1.0,1.0,-1.533315658569336,0.6752912402153015,0.8580244183540344,0.3188323974609375,0.0,0.0,1.0,70.19622802734375,117.0,-196.00352478027344,-14569.6162109375,387.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67529296875,303.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.384765625,19080.0,0.0,0.0,0.3127846419811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576356172561646,1.357650876045227,-1.522227921668673e-05,0.0,0.0003174366720486,0.0,0.0,405.7581176757813,0.0,0.0,0.0,0.8891397714614868,4.0,0.0,1.0
715920,291.9592590332031,297.1499938964844,293.1499938964844,0.197256937623024,-3986.53271484375,304.06561279296875,0.8179346919059753,0.2612804472446441,0.233640655875206,292.1254577636719,297.1499938964844,293.1499938964844,0.1652200073003769,-3641.299560546875,304.0932922363281,0.7791027426719666,0.2253411263227462,0.2129907757043838,291.9131774902344,297.1499938964844,293.1499938964844,0.2427419126033783,-3657.36962890625,304.0467834472656,0.8623112440109253,0.3091105222702026,0.2146352380514145,291.80474853515625,297.1499938964844,293.1499938964844,0.3386666476726532,-6463.22314453125,303.9760437011719,0.9506024718284608,0.4052014648914337,0.3811996281147003,292.15020751953125,297.1499938964844,293.1499938964844,0.0145164970308542,-3848.39306640625,303.4648132324219,0.456158310174942,0.050000000745058,0.2351215928792953,289.9547424316406,291.1499938964844,265.284912109375,263.754638671875,280.3192749023437,292.1466979980469,289.9430847167969,1.0,0.3262892067432403,0.9921298027038574,0.9921298027038574,1.0,1.0,-1.533315658569336,0.6752912402153015,0.8580244183540344,0.3188323974609375,0.0,0.0,1.0,70.19622802734375,117.0,-196.00352478027344,-14569.6162109375,387.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67529296875,303.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.384765625,19080.0,0.0,0.0,0.3127846419811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576356172561646,1.357650876045227,-1.522227921668673e-05,0.0,0.0003174366720486,0.0,0.0,405.7581176757813,0.0,0.0,0.0,0.8891397714614868,4.0,0.0,1.0
715980,292.0469665527344,297.1499938964844,293.1499938964844,0.2123237699270248,-4226.83837890625,304.06866455078125,0.8091932535171509,0.2736572027206421,0.2453121393918991,292.20770263671875,297.1499938964844,293.1499938964844,0.1762807667255401,-3835.622802734375,304.0937805175781,0.7687180042266846,0.234609454870224,0.2222165018320083,291.9962463378906,297.1499938964844,293.1499938964844,0.2611541748046875,-3874.847900390625,304.050537109375,0.8527094125747681,0.3235939443111419,0.2251700162887573,291.8955078125,297.1499938964844,293.1499938964844,0.3610677719116211,-6788.134765625,303.9964294433594,0.93486225605011,0.4208526313304901,0.3959616720676422,292.2206115722656,297.1499938964844,293.1499938964844,0.0153698101639747,-3962.57177734375,303.6248474121094,0.4377286434173584,0.050000000745058,0.2369328439235687,289.8177795410156,291.1499938964844,265.3030090332031,263.76708984375,280.3358154296875,292.217529296875,289.80926513671875,1.0,0.3437756299972534,0.9900405406951904,0.9900405406951904,1.0,1.0,-1.5909477472305298,0.7025023698806763,0.8884453773498535,0.3334463536739349,0.0,0.0,1.0,80.96018981933594,120.0,-179.6895751953125,-14940.1083984375,447.7239074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5965881347656,303.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18675.435546875,19080.0,0.0,0.0,0.3437605500221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899480104446411,1.389963984489441,-1.5955221897456795e-05,0.0,0.0003488732618279,0.0,0.0,435.4199523925781,0.0,0.0,0.0,0.908716917037964,4.0,0.0,1.0
716040,292.0469665527344,297.1499938964844,293.1499938964844,0.2123237699270248,-4226.83837890625,304.06866455078125,0.8091932535171509,0.2736572027206421,0.2453121393918991,292.20770263671875,297.1499938964844,293.1499938964844,0.1762807667255401,-3835.622802734375,304.0937805175781,0.7687180042266846,0.234609454870224,0.2222165018320083,291.9962463378906,297.1499938964844,293.1499938964844,0.2611541748046875,-3874.847900390625,304.050537109375,0.8527094125747681,0.3235939443111419,0.2251700162887573,291.8955078125,297.1499938964844,293.1499938964844,0.3610677719116211,-6788.134765625,303.9964294433594,0.93486225605011,0.4208526313304901,0.3959616720676422,292.2206115722656,297.1499938964844,293.1499938964844,0.0153698101639747,-3962.57177734375,303.6248474121094,0.4377286434173584,0.050000000745058,0.2369328439235687,289.8177795410156,291.1499938964844,265.3030090332031,263.76708984375,280.3358154296875,292.217529296875,289.80926513671875,1.0,0.3437756299972534,0.9900405406951904,0.9900405406951904,1.0,1.0,-1.5909477472305298,0.7025023698806763,0.8884453773498535,0.3334463536739349,0.0,0.0,1.0,80.96018981933594,120.0,-179.6895751953125,-14940.1083984375,447.7239074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5965881347656,303.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18675.435546875,19080.0,0.0,0.0,0.3437605500221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899480104446411,1.389963984489441,-1.5955221897456795e-05,0.0,0.0003488732618279,0.0,0.0,435.4199523925781,0.0,0.0,0.0,0.908716917037964,4.0,0.0,1.0
716100,292.0882873535156,297.1499938964844,293.1499938964844,0.219309777021408,-4336.4423828125,304.0707397460937,0.806861400604248,0.2795138359069824,0.2508019506931305,292.2456359863281,297.1499938964844,293.1499938964844,0.1814693808555603,-3925.414306640625,304.0945739746094,0.7658972144126892,0.239091470837593,0.2266531586647033,292.0354919433594,297.1499938964844,293.1499938964844,0.2697505056858063,-3974.711669921875,304.052978515625,0.8502829074859619,0.3305018246173858,0.2301666587591171,291.936279296875,297.1499938964844,293.1499938964844,0.3720041513442993,-6945.1435546875,304.00445556640625,0.930590033531189,0.4287311732769012,0.4035440683364868,292.2528991699219,297.1499938964844,293.1499938964844,0.0157756581902503,-4012.075927734375,303.7053527832031,0.4314924776554107,0.050000000745058,0.2376917898654937,289.7691955566406,291.1499938964844,265.3116455078125,263.7730407714844,280.3429870605469,292.25006103515625,289.763427734375,1.0,0.3514206111431122,0.9889959096908568,0.9889959096908568,1.0,1.0,-1.6188786029815674,0.7157183289527893,0.9031603336334229,0.3405812084674835,0.0,0.0,1.0,85.56046295166016,120.0,-150.33433532714844,-15175.2412109375,476.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6930236816406,303.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18851.830078125,20160.0,0.0,0.0,0.3578181862831116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964968919754028,1.3965129852294922,-1.6105923350551166e-05,0.0,0.0003631399595178,0.0,0.0,441.6035461425781,0.0,0.0,0.0,0.9276848435401917,4.0,0.0,1.0
716160,292.1279602050781,297.1499938964844,293.1499938964844,0.2256242930889129,-4434.078125,304.0736999511719,0.8054404854774475,0.2851699590682983,0.2560913264751434,292.2817077636719,297.1499938964844,293.1499938964844,0.1861614286899566,-4005.455078125,304.0961608886719,0.7640725374221802,0.2434665113687515,0.2309751510620117,292.0732116699219,297.1499938964844,293.1499938964844,0.2775605916976928,-4064.125732421875,304.05645751953125,0.8488494753837585,0.3372103869915008,0.23500756919384,291.97509765625,297.1499938964844,293.1499938964844,0.3819973468780517,-7086.630859375,304.01275634765625,0.9278154373168944,0.4364854395389557,0.411034882068634,292.2831420898437,297.1499938964844,293.1499938964844,0.0161419063806533,-4052.045654296875,303.7870483398437,0.4265092611312866,0.050000000745058,0.2383720725774765,289.74981689453125,291.1499938964844,265.3199768066406,263.7787780761719,280.3493957519531,292.2805480957031,289.7493591308594,1.0,0.3584674298763275,0.9881898760795592,0.9881898760795592,1.0,1.0,-1.6460405588150024,0.7285948991775513,0.917445719242096,0.3475528359413147,0.0,0.0,1.0,89.73703002929688,108.0,-90.86591339111328,-15500.578125,504.49603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8503112792969,303.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,19640.705078125,20160.0,0.0,0.0,0.3710105121135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425416350364685,1.4254331588745115,-1.6779893485363573e-05,0.0,0.0003765285073313,0.0,0.0,469.61083984375,0.0,0.0,0.0,0.932078778743744,4.0,0.0,1.0
716220,292.20245361328125,297.1499938964844,293.1499938964844,0.2367067784070968,-4602.63134765625,304.0806884765625,0.8128613233566284,0.2959481477737427,0.265946477651596,292.3484802246094,297.1499938964844,293.1499938964844,0.1943871080875396,-4143.53271484375,304.10040283203125,0.7703360319137573,0.2519106864929199,0.2390904873609542,292.1441955566406,297.1499938964844,293.1499938964844,0.2914240658283233,-4220.26904296875,304.0645446777344,0.8565798997879028,0.3500943481922149,0.2441281080245971,292.0477905273437,297.1499938964844,293.1499938964844,0.3997925817966461,-7334.80712890625,304.02880859375,0.9365532994270324,0.4515018761157989,0.4253537058830261,292.3376770019531,297.1499938964844,293.1499938964844,0.0166929401457309,-4100.69580078125,303.95269775390625,0.4246478974819183,0.050000000745058,0.2386438995599746,289.7618103027344,291.1499938964844,265.335693359375,263.7896728515625,280.3611145019531,292.33551025390625,289.7649841308594,1.0,0.3659060299396515,0.986577808856964,0.986577808856964,1.0,1.0,-1.696087121963501,0.7523611187934875,0.9437260627746582,0.3604696691036224,0.0,0.0,1.0,92.22222900390624,96.0,-0.3675645589828491,-16106.896484375,543.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3108825683594,303.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19998.08203125,20160.0,0.0,0.0,0.3947390019893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438326120376587,1.4383432865142822,-1.7085216313716955e-05,0.0,0.00040060991887,0.0,0.0,482.4864196777344,0.0,0.0,0.0,0.9398893117904664,4.0,0.0,1.0
716280,292.20245361328125,297.1499938964844,293.1499938964844,0.2367067784070968,-4602.63134765625,304.0806884765625,0.8128613233566284,0.2959481477737427,0.265946477651596,292.3484802246094,297.1499938964844,293.1499938964844,0.1943871080875396,-4143.53271484375,304.10040283203125,0.7703360319137573,0.2519106864929199,0.2390904873609542,292.1441955566406,297.1499938964844,293.1499938964844,0.2914240658283233,-4220.26904296875,304.0645446777344,0.8565798997879028,0.3500943481922149,0.2441281080245971,292.0477905273437,297.1499938964844,293.1499938964844,0.3997925817966461,-7334.80712890625,304.02880859375,0.9365532994270324,0.4515018761157989,0.4253537058830261,292.3376770019531,297.1499938964844,293.1499938964844,0.0166929401457309,-4100.69580078125,303.95269775390625,0.4246478974819183,0.050000000745058,0.2386438995599746,289.7618103027344,291.1499938964844,265.335693359375,263.7896728515625,280.3611145019531,292.33551025390625,289.7649841308594,1.0,0.3659060299396515,0.986577808856964,0.986577808856964,1.0,1.0,-1.696087121963501,0.7523611187934875,0.9437260627746582,0.3604696691036224,0.0,0.0,1.0,92.22222900390624,96.0,-0.3675645589828491,-16106.896484375,543.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3108825683594,303.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19998.08203125,20160.0,0.0,0.0,0.3947390019893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438326120376587,1.4383432865142822,-1.7085216313716955e-05,0.0,0.00040060991887,0.0,0.0,482.4864196777344,0.0,0.0,0.0,0.9398893117904664,4.0,0.0,1.0
716340,292.2709045410156,297.1499938964844,293.1499938964844,0.2459172755479812,-4739.72607421875,304.08843994140625,0.8273587822914124,0.3060664236545563,0.2750258445739746,292.40875244140625,297.1499938964844,293.1499938964844,0.2012360990047454,-4256.0556640625,304.10552978515625,0.7845470905303955,0.2599907219409942,0.2466656267642974,292.20953369140625,297.1499938964844,293.1499938964844,0.3031387627124786,-4349.48388671875,304.0735168457031,0.8729441165924072,0.3623216152191162,0.2526463270187378,292.1148681640625,297.1499938964844,293.1499938964844,0.4147578775882721,-7539.396484375,304.04425048828125,0.9555911421775818,0.4658178389072418,0.4388373494148254,292.3848571777344,297.1499938964844,293.1499938964844,0.0170610547065734,-4118.89111328125,304.1200866699219,0.4288666546344757,0.050000000745058,0.2380358427762985,289.8283996582031,291.1499938964844,265.3500061035156,263.79962158203125,280.37078857421875,292.3830261230469,289.8349914550781,1.0,0.3687052130699157,0.9849657416343688,0.9849657416343688,1.0,1.0,-1.7417718172073364,0.7741063237190247,0.9676654934883118,0.3723064363002777,0.0,0.0,1.0,89.95311737060547,84.0,78.12540435791016,-16752.94140625,566.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9005432128906,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.04296875,21240.0,0.0,0.0,0.4150461852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423468112945557,1.442363977432251,-1.7180869690491818e-05,0.0,0.0004212191270198,0.0,0.0,486.5439453125,0.0,0.0,0.0,0.9573217630386353,4.0,0.0,1.0
716400,292.2709045410156,297.1499938964844,293.1499938964844,0.2459172755479812,-4739.72607421875,304.08843994140625,0.8273587822914124,0.3060664236545563,0.2750258445739746,292.40875244140625,297.1499938964844,293.1499938964844,0.2012360990047454,-4256.0556640625,304.10552978515625,0.7845470905303955,0.2599907219409942,0.2466656267642974,292.20953369140625,297.1499938964844,293.1499938964844,0.3031387627124786,-4349.48388671875,304.0735168457031,0.8729441165924072,0.3623216152191162,0.2526463270187378,292.1148681640625,297.1499938964844,293.1499938964844,0.4147578775882721,-7539.396484375,304.04425048828125,0.9555911421775818,0.4658178389072418,0.4388373494148254,292.3848571777344,297.1499938964844,293.1499938964844,0.0170610547065734,-4118.89111328125,304.1200866699219,0.4288666546344757,0.050000000745058,0.2380358427762985,289.8283996582031,291.1499938964844,265.3500061035156,263.79962158203125,280.37078857421875,292.3830261230469,289.8349914550781,1.0,0.3687052130699157,0.9849657416343688,0.9849657416343688,1.0,1.0,-1.7417718172073364,0.7741063237190247,0.9676654934883118,0.3723064363002777,0.0,0.0,1.0,89.95311737060547,84.0,78.12540435791016,-16752.94140625,566.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9005432128906,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.04296875,21240.0,0.0,0.0,0.4150461852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423468112945557,1.442363977432251,-1.7180869690491818e-05,0.0,0.0004212191270198,0.0,0.0,486.5439453125,0.0,0.0,0.0,0.9573217630386353,4.0,0.0,1.0
716460,292.33453369140625,297.1499938964844,293.1499938964844,0.253220647573471,-4845.98876953125,304.0967102050781,0.8554429411888123,0.3154320418834686,0.283210813999176,292.4635925292969,297.1499938964844,293.1499938964844,0.2066937834024429,-4343.685546875,304.1112060546875,0.8127322196960449,0.26764115691185,0.2535962164402008,292.2704772949219,297.1499938964844,293.1499938964844,0.3126783072948456,-4452.52001953125,304.0830383300781,0.9053927063941956,0.3737847805023193,0.2604677379131317,292.1776733398437,297.1499938964844,293.1499938964844,0.4268911778926849,-7701.9169921875,304.0591125488281,0.9877306222915648,0.4793039858341217,0.4513157904148102,292.4295654296875,297.1499938964844,293.1499938964844,0.0207058489322662,-4526.6533203125,304.1415100097656,0.4723464846611023,0.0585575401782989,0.2637452185153961,289.9391784667969,291.1499938964844,265.36151123046875,263.8074951171875,280.3636474609375,292.4275817871094,289.9442138671875,1.0,0.3695078790187835,0.9832798838615416,0.9832798838615416,1.0,1.0,-1.81513512134552,0.809242308139801,1.0058928728103638,0.3911250829696655,0.0,0.0,1.0,81.69274139404297,72.0,119.64299774169922,-17674.4375,591.8406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5033569335937,304.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21013.498046875,21240.0,0.0,0.0,0.4327884614467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4743900299072266,1.4744079113006592,-1.795273055904545e-05,0.0,0.0004392252885736,0.0,0.0,519.6970825195312,0.0,0.0,0.0,0.9635546803474426,4.0,0.0,1.0
716520,292.33453369140625,297.1499938964844,293.1499938964844,0.253220647573471,-4845.98876953125,304.0967102050781,0.8554429411888123,0.3154320418834686,0.283210813999176,292.4635925292969,297.1499938964844,293.1499938964844,0.2066937834024429,-4343.685546875,304.1112060546875,0.8127322196960449,0.26764115691185,0.2535962164402008,292.2704772949219,297.1499938964844,293.1499938964844,0.3126783072948456,-4452.52001953125,304.0830383300781,0.9053927063941956,0.3737847805023193,0.2604677379131317,292.1776733398437,297.1499938964844,293.1499938964844,0.4268911778926849,-7701.9169921875,304.0591125488281,0.9877306222915648,0.4793039858341217,0.4513157904148102,292.4295654296875,297.1499938964844,293.1499938964844,0.0207058489322662,-4526.6533203125,304.1415100097656,0.4723464846611023,0.0585575401782989,0.2637452185153961,289.9391784667969,291.1499938964844,265.36151123046875,263.8074951171875,280.3636474609375,292.4275817871094,289.9442138671875,1.0,0.3695078790187835,0.9832798838615416,0.9832798838615416,1.0,1.0,-1.81513512134552,0.809242308139801,1.0058928728103638,0.3911250829696655,0.0,0.0,1.0,81.69274139404297,72.0,119.64299774169922,-17674.4375,591.8406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5033569335937,304.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21013.498046875,21240.0,0.0,0.0,0.4327884614467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4743900299072266,1.4744079113006592,-1.795273055904545e-05,0.0,0.0004392252885736,0.0,0.0,519.6970825195312,0.0,0.0,0.0,0.9635546803474426,4.0,0.0,1.0
716580,292.3936767578125,297.1499938964844,293.1499938964844,0.2604174017906189,-4951.10009765625,304.1025085449219,0.8860957622528076,0.3240951299667358,0.2907854616641998,292.5130615234375,297.1499938964844,293.1499938964844,0.2123339176177978,-4434.8603515625,304.11474609375,0.8397814035415649,0.2749919593334198,0.2602406144142151,292.3276672363281,297.1499938964844,293.1499938964844,0.3221363425254822,-4554.98779296875,304.0896301269531,0.9428609609603882,0.3844650387763977,0.2677662372589111,292.2216796875,297.1499938964844,293.1499938964844,0.412399023771286,-7466.61376953125,304.1163330078125,0.9990000128746032,0.4949056208133697,0.4380558431148529,292.48150634765625,297.1499938964844,293.1499938964844,0.026760509237647,-5109.32568359375,304.13433837890625,0.510152280330658,0.0662862136960029,0.2993931472301483,290.0136413574219,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4794311523437,290.02117919921875,1.0,0.3686785995960235,0.9815940260887146,0.9815940260887146,1.0,1.0,-1.8678936958312988,0.8344114422798157,1.033482313156128,0.4052399098873138,0.0,0.0,1.0,74.19019317626953,60.0,122.57292175292967,-18359.99609375,605.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04718017578125,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,21171.041015625,21240.0,0.0,0.0,0.4488465189933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799065589904783,1.4799246788024902,-1.808732486097142e-05,0.0,0.0004555221530608,0.0,0.0,525.552490234375,0.0,0.0,0.0,0.966887891292572,4.0,0.0,1.0
716640,292.3936767578125,297.1499938964844,293.1499938964844,0.2604174017906189,-4951.10009765625,304.1025085449219,0.8860957622528076,0.3240951299667358,0.2907854616641998,292.5130615234375,297.1499938964844,293.1499938964844,0.2123339176177978,-4434.8603515625,304.11474609375,0.8397814035415649,0.2749919593334198,0.2602406144142151,292.3276672363281,297.1499938964844,293.1499938964844,0.3221363425254822,-4554.98779296875,304.0896301269531,0.9428609609603882,0.3844650387763977,0.2677662372589111,292.2216796875,297.1499938964844,293.1499938964844,0.412399023771286,-7466.61376953125,304.1163330078125,0.9990000128746032,0.4949056208133697,0.4380558431148529,292.48150634765625,297.1499938964844,293.1499938964844,0.026760509237647,-5109.32568359375,304.13433837890625,0.510152280330658,0.0662862136960029,0.2993931472301483,290.0136413574219,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4794311523437,290.02117919921875,1.0,0.3686785995960235,0.9815940260887146,0.9815940260887146,1.0,1.0,-1.8678936958312988,0.8344114422798157,1.033482313156128,0.4052399098873138,0.0,0.0,1.0,74.19019317626953,60.0,122.57292175292967,-18359.99609375,605.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04718017578125,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,21171.041015625,21240.0,0.0,0.0,0.4488465189933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799065589904783,1.4799246788024902,-1.808732486097142e-05,0.0,0.0004555221530608,0.0,0.0,525.552490234375,0.0,0.0,0.0,0.966887891292572,4.0,0.0,1.0
716700,292.42205810546875,297.1499938964844,293.1499938964844,0.2632101476192474,-4990.765625,304.1060791015625,0.9005712270736694,0.3281022012233734,0.2943428456783294,292.5363464355469,297.1499938964844,293.1499938964844,0.2146118283271789,-4470.74462890625,304.1170349121094,0.8525828719139099,0.2784899473190307,0.2634684145450592,292.35528564453125,297.1499938964844,293.1499938964844,0.3258946239948272,-4594.68994140625,304.0937805175781,0.9595166444778442,0.3894616961479187,0.2712211310863495,292.2223205566406,297.1499938964844,293.1499938964844,0.3947648704051971,-7196.9833984375,304.1544494628906,0.9990000128746032,0.5065302848815918,0.4229661822319031,292.5077514648437,297.1499938964844,293.1499938964844,0.0294084418565034,-5338.71337890625,304.13238525390625,0.527035653591156,0.069598913192749,0.3142871856689453,290.07537841796875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.5057373046875,290.084228515625,1.0,0.3671095669269562,0.9807511568069458,0.9807511568069458,1.0,1.0,-1.8799597024917605,0.8401699066162109,1.039789795875549,0.4084216356277466,0.0,0.0,1.0,71.0032730102539,60.0,149.03334045410156,-18616.61328125,604.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3287658691406,305.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21202.029296875,22320.0,0.0,0.0,0.4559544026851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809893369674685,1.48100745677948,-1.811380025174003e-05,0.0,0.0004627357702702,0.0,0.0,526.7068481445312,0.0,0.0,0.0,0.982542097568512,4.0,0.0,1.0
716760,292.4496459960937,297.1499938964844,293.1499938964844,0.2652116417884826,-5017.89013671875,304.1104431152344,0.9173104763031006,0.3319060802459717,0.2976997494697571,292.5588073730469,297.1499938964844,293.1499938964844,0.2162893861532211,-4496.04833984375,304.1199951171875,0.8669928312301636,0.2818499803543091,0.2665583789348602,292.3822021484375,297.1499938964844,293.1499938964844,0.3287011981010437,-4623.2099609375,304.0989074707031,0.9759144186973572,0.3942410945892334,0.2745111584663391,292.2125549316406,297.1499938964844,293.1499938964844,0.3748579919338226,-6894.4130859375,304.1897888183594,0.9990000128746032,0.5201861262321472,0.4066831469535827,292.5331420898437,297.1499938964844,293.1499938964844,0.0318227186799049,-5538.20556640625,304.1312255859375,0.5451048612594604,0.0727468356490135,0.3280901312828064,290.1610412597656,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5312194824219,290.1731872558594,1.0,0.3649344742298126,0.9797608256340028,0.9797608256340028,1.0,1.0,-1.888677716255188,0.8443174958229065,1.0443602800369265,0.4107146561145782,0.0,0.0,1.0,67.60089111328125,78.0,198.265869140625,-18926.494140625,599.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6075439453125,305.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21924.67578125,22320.0,0.0,0.0,0.4625296294689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506016731262207,1.5060354471206665,-1.8731187083176337e-05,0.0,0.0004694087838288,0.0,0.0,553.8634033203125,0.0,0.0,0.0,0.9844980239868164,4.0,0.0,1.0
716820,292.5028076171875,297.1499938964844,293.1499938964844,0.2691092193126678,-5071.47802734375,304.11700439453125,0.9325640201568604,0.3388690054416656,0.3040429055690765,292.6020202636719,297.1499938964844,293.1499938964844,0.2196632921695709,-4547.673828125,304.124267578125,0.8797850012779236,0.2880626916885376,0.2724972367286682,292.4342956542969,297.1499938964844,293.1499938964844,0.3342052698135376,-4679.908203125,304.10662841796875,0.988456964492798,0.4031272828578949,0.2807790338993072,292.1916198730469,297.1499938964844,293.1499938964844,0.3603198826313019,-6679.2509765625,304.19903564453125,0.9990000128746032,0.548225998878479,0.3980776667594909,292.5810546875,297.1499938964844,293.1499938964844,0.0366180427372455,-5924.345703125,304.1294860839844,0.5681009888648987,0.078654795885086,0.3548598289489746,290.31475830078125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5793151855469,290.32257080078125,1.0,0.3706608712673187,0.977780282497406,0.977780282497406,1.0,1.0,-1.9327366352081297,0.8655285835266113,1.0672080516815186,0.4219558835029602,0.0,0.0,1.0,66.79751586914062,96.0,194.3433990478516,-19582.314453125,629.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1376647949219,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22201.822265625,22320.0,0.0,0.0,0.4743147194385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5155054330825806,1.5155243873596191,-1.89679649338359e-05,0.0,0.0004813691484741,0.0,0.0,564.3986206054688,0.0,0.0,0.0,0.9902239441871644,4.0,0.0,1.0
716880,292.5028076171875,297.1499938964844,293.1499938964844,0.2691092193126678,-5071.47802734375,304.11700439453125,0.9325640201568604,0.3388690054416656,0.3040429055690765,292.6020202636719,297.1499938964844,293.1499938964844,0.2196632921695709,-4547.673828125,304.124267578125,0.8797850012779236,0.2880626916885376,0.2724972367286682,292.4342956542969,297.1499938964844,293.1499938964844,0.3342052698135376,-4679.908203125,304.10662841796875,0.988456964492798,0.4031272828578949,0.2807790338993072,292.1916198730469,297.1499938964844,293.1499938964844,0.3603198826313019,-6679.2509765625,304.19903564453125,0.9990000128746032,0.548225998878479,0.3980776667594909,292.5810546875,297.1499938964844,293.1499938964844,0.0366180427372455,-5924.345703125,304.1294860839844,0.5681009888648987,0.078654795885086,0.3548598289489746,290.31475830078125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5793151855469,290.32257080078125,1.0,0.3706608712673187,0.977780282497406,0.977780282497406,1.0,1.0,-1.9327366352081297,0.8655285835266113,1.0672080516815186,0.4219558835029602,0.0,0.0,1.0,66.79751586914062,96.0,194.3433990478516,-19582.314453125,629.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1376647949219,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22201.822265625,22320.0,0.0,0.0,0.4743147194385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5155054330825806,1.5155243873596191,-1.89679649338359e-05,0.0,0.0004813691484741,0.0,0.0,564.3986206054688,0.0,0.0,0.0,0.9902239441871644,4.0,0.0,1.0
716940,292.552734375,297.1499938964844,293.1499938964844,0.2737676203250885,-5138.205078125,304.1201477050781,0.9289585947990416,0.3451389372348785,0.3098879754543304,292.642578125,297.1499938964844,293.1499938964844,0.2237327247858047,-4612.26416015625,304.1260070800781,0.877152144908905,0.2937205135822296,0.2780501246452331,292.4833984375,297.1499938964844,293.1499938964844,0.3407148122787475,-4749.31640625,304.1101379394531,0.9861952662467957,0.411300927400589,0.2866435348987579,292.2020263671875,297.1499938964844,293.1499938964844,0.3689378798007965,-6817.71630859375,304.1676025390625,0.9990000128746032,0.5704706311225891,0.4097894430160522,292.62603759765625,297.1499938964844,293.1499938964844,0.04133827611804,-6302.57763671875,304.12847900390625,0.5771889090538025,0.0839481130242347,0.3798845410346985,290.40216064453125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6244201660156,290.4056396484375,1.0,0.3830654621124267,0.9757996797561646,0.9757996797561646,1.0,1.0,-1.9975700378417969,0.8967625498771667,1.100807547569275,0.4388118684291839,0.0,0.0,1.0,70.92950439453125,114.0,128.12452697753906,-20296.1875,693.6965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5752258300781,306.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.763671875,23400.0,0.0,0.0,0.4850760400295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183335542678833,1.5183526277542114,-1.903882548504044e-05,0.0,0.000492290535476,0.0,0.0,567.5642700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717000,292.552734375,297.1499938964844,293.1499938964844,0.2737676203250885,-5138.205078125,304.1201477050781,0.9289585947990416,0.3451389372348785,0.3098879754543304,292.642578125,297.1499938964844,293.1499938964844,0.2237327247858047,-4612.26416015625,304.1260070800781,0.877152144908905,0.2937205135822296,0.2780501246452331,292.4833984375,297.1499938964844,293.1499938964844,0.3407148122787475,-4749.31640625,304.1101379394531,0.9861952662467957,0.411300927400589,0.2866435348987579,292.2020263671875,297.1499938964844,293.1499938964844,0.3689378798007965,-6817.71630859375,304.1676025390625,0.9990000128746032,0.5704706311225891,0.4097894430160522,292.62603759765625,297.1499938964844,293.1499938964844,0.04133827611804,-6302.57763671875,304.12847900390625,0.5771889090538025,0.0839481130242347,0.3798845410346985,290.40216064453125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6244201660156,290.4056396484375,1.0,0.3830654621124267,0.9757996797561646,0.9757996797561646,1.0,1.0,-1.9975700378417969,0.8967625498771667,1.100807547569275,0.4388118684291839,0.0,0.0,1.0,70.92950439453125,114.0,128.12452697753906,-20296.1875,693.6965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5752258300781,306.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.763671875,23400.0,0.0,0.0,0.4850760400295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183335542678833,1.5183526277542114,-1.903882548504044e-05,0.0,0.000492290535476,0.0,0.0,567.5642700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717060,292.5995483398437,297.1499938964844,293.1499938964844,0.2791709899902344,-5217.22021484375,304.1210021972656,0.9126869440078736,0.3507750928401947,0.3152885437011719,292.68048095703125,297.1499938964844,293.1499938964844,0.2284829318523407,-4689.06591796875,304.1260070800781,0.8641396760940552,0.2988899648189544,0.2832677662372589,292.52960205078125,297.1499938964844,293.1499938964844,0.3482203483581543,-4830.689453125,304.1108093261719,0.9733452200889589,0.4188176095485687,0.292147696018219,292.2489318847656,297.1499938964844,293.1499938964844,0.3952868282794952,-7220.1259765625,304.117431640625,0.9990000128746032,0.5850509405136108,0.436474084854126,292.6696472167969,297.1499938964844,293.1499938964844,0.0456908084452152,-6655.0283203125,304.12841796875,0.5756595730781555,0.0883808061480522,0.4019602239131927,290.43267822265625,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6681213378906,290.43212890625,1.0,0.4002970159053802,0.9738158583641052,0.9738158583641052,1.0,1.0,-2.0754811763763428,0.934381902217865,1.141099214553833,0.4591608941555023,0.0,0.0,1.0,78.97684478759766,132.0,50.033145904541016,-21042.533203125,786.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8850402832031,306.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.49561807513237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.530797839164734,-1.935220279847272e-05,0.0,0.0005029893363825,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717120,292.5995483398437,297.1499938964844,293.1499938964844,0.2791709899902344,-5217.22021484375,304.1210021972656,0.9126869440078736,0.3507750928401947,0.3152885437011719,292.68048095703125,297.1499938964844,293.1499938964844,0.2284829318523407,-4689.06591796875,304.1260070800781,0.8641396760940552,0.2988899648189544,0.2832677662372589,292.52960205078125,297.1499938964844,293.1499938964844,0.3482203483581543,-4830.689453125,304.1108093261719,0.9733452200889589,0.4188176095485687,0.292147696018219,292.2489318847656,297.1499938964844,293.1499938964844,0.3952868282794952,-7220.1259765625,304.117431640625,0.9990000128746032,0.5850509405136108,0.436474084854126,292.6696472167969,297.1499938964844,293.1499938964844,0.0456908084452152,-6655.0283203125,304.12841796875,0.5756595730781555,0.0883808061480522,0.4019602239131927,290.43267822265625,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6681213378906,290.43212890625,1.0,0.4002970159053802,0.9738158583641052,0.9738158583641052,1.0,1.0,-2.0754811763763428,0.934381902217865,1.141099214553833,0.4591608941555023,0.0,0.0,1.0,78.97684478759766,132.0,50.033145904541016,-21042.533203125,786.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8850402832031,306.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.49561807513237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.530797839164734,-1.935220279847272e-05,0.0,0.0005029893363825,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717180,292.6434631347656,297.1499938964844,293.1499938964844,0.2858438789844513,-5316.3349609375,304.1195068359375,0.8915867805480957,0.3558092415332794,0.3202562928199768,292.7158203125,297.1499938964844,293.1499938964844,0.2343556135892868,-4785.384765625,304.12420654296875,0.8460462689399719,0.3036130368709564,0.2881739437580108,292.5731811523437,297.1499938964844,293.1499938964844,0.3573823571205139,-4931.20947265625,304.1085510253906,0.9520707130432128,0.4256991744041443,0.297293871641159,292.3276672363281,297.1499938964844,293.1499938964844,0.4363494217395782,-7831.02587890625,304.059814453125,0.9990000128746032,0.5919813513755798,0.4738329350948334,292.7126159667969,297.1499938964844,293.1499938964844,0.0496365912258625,-6982.0625,304.1290588378906,0.5669500231742859,0.0918410271406173,0.4203042685985565,290.38922119140625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.711181640625,290.385498046875,1.0,0.4207286238670349,0.971832036972046,0.971832036972046,1.0,1.0,-2.1604156494140625,0.9754796624183656,1.1849359273910522,0.4814046919345855,0.0,0.0,1.0,90.36453247070312,150.0,-39.31075668334961,-21712.71484375,904.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0897827148437,306.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5061899423599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005137184052728,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717240,292.6434631347656,297.1499938964844,293.1499938964844,0.2858438789844513,-5316.3349609375,304.1195068359375,0.8915867805480957,0.3558092415332794,0.3202562928199768,292.7158203125,297.1499938964844,293.1499938964844,0.2343556135892868,-4785.384765625,304.12420654296875,0.8460462689399719,0.3036130368709564,0.2881739437580108,292.5731811523437,297.1499938964844,293.1499938964844,0.3573823571205139,-4931.20947265625,304.1085510253906,0.9520707130432128,0.4256991744041443,0.297293871641159,292.3276672363281,297.1499938964844,293.1499938964844,0.4363494217395782,-7831.02587890625,304.059814453125,0.9990000128746032,0.5919813513755798,0.4738329350948334,292.7126159667969,297.1499938964844,293.1499938964844,0.0496365912258625,-6982.0625,304.1290588378906,0.5669500231742859,0.0918410271406173,0.4203042685985565,290.38922119140625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.711181640625,290.385498046875,1.0,0.4207286238670349,0.971832036972046,0.971832036972046,1.0,1.0,-2.1604156494140625,0.9754796624183656,1.1849359273910522,0.4814046919345855,0.0,0.0,1.0,90.36453247070312,150.0,-39.31075668334961,-21712.71484375,904.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0897827148437,306.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5061899423599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005137184052728,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717300,292.6644287109375,297.1499938964844,293.1499938964844,0.2894943356513977,-5370.666015625,304.118408203125,0.8803742527961731,0.3581083416938782,0.3225805461406708,292.73260498046875,297.1499938964844,293.1499938964844,0.2375839799642563,-4838.43017578125,304.1230163574219,0.8364415764808655,0.3058182299137115,0.2905159890651703,292.5940246582031,297.1499938964844,293.1499938964844,0.3623875975608825,-4986.1337890625,304.10699462890625,0.9392839670181274,0.4289079308509826,0.2997332811355591,292.3765869140625,297.1499938964844,293.1499938964844,0.4611691236495971,-8192.923828125,304.0311279296875,0.9990000128746032,0.5927929878234863,0.4952650070190429,292.7337951660156,297.1499938964844,293.1499938964844,0.0514190681278705,-7132.43408203125,304.129638671875,0.5609161853790283,0.0932175517082214,0.4280456602573395,290.348388671875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.732421875,290.3435363769531,1.0,0.4317121505737304,0.9708401560783386,0.9708401560783386,1.0,1.0,-2.2039883136749268,0.9965925216674804,1.2073957920074463,0.4928304553031921,0.0,0.0,1.0,97.13711547851562,150.0,-76.75244140625,-22028.03125,972.4895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.159423828125,306.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5115411281585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005191492382436,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717360,292.68475341796875,297.1499938964844,293.1499938964844,0.2932942807674408,-5427.1708984375,304.11724853515625,0.8691678047180176,0.3602669239044189,0.3247997760772705,292.7488098144531,297.1499938964844,293.1499938964844,0.2409585416316986,-4893.82763671875,304.1217956542969,0.8268675208091736,0.3079211413860321,0.2927850186824798,292.61431884765625,297.1499938964844,293.1499938964844,0.3676034212112427,-5043.2568359375,304.1053161621094,0.9259235262870787,0.4319670796394348,0.3020845949649811,292.4306030273437,297.1499938964844,293.1499938964844,0.4882801473140716,-8582.609375,304.00347900390625,0.9990000128746032,0.591986894607544,0.5179356932640076,292.7547302246094,297.1499938964844,293.1499938964844,0.0530752502381801,-7273.7607421875,304.1303100585937,0.5542414784431458,0.0943805873394012,0.4348964095115661,290.2979431152344,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7533874511719,290.29229736328125,1.0,0.4430105686187744,0.9694936275482178,0.9694936275482178,1.0,1.0,-2.247661590576172,1.0177563428878784,1.229905366897583,0.5042744874954224,0.0,0.0,1.0,104.52922821044922,153.0,-108.42219543457033,-22328.595703125,1044.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.211669921875,306.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5169448852539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005246333894319,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
