time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.3006578981876373,-5535.8994140625,304.1159362792969,0.8539382815361023,0.3642587661743164,0.3288364708423614,292.7793273925781,297.1499938964844,293.1499938964844,0.2475553601980209,-5001.4169921875,304.1202392578125,0.8135718107223511,0.3118975460529327,0.2969965040683746,292.6528015136719,297.1499938964844,293.1499938964844,0.3778397142887115,-5154.42236328125,304.10321044921875,0.9079411625862122,0.4377343952655792,0.3064567446708679,292.5416564941406,297.1499938964844,293.1499938964844,0.5339810252189636,-9219.125,303.9769897460937,0.9990000128746032,0.587695837020874,0.5531942248344421,292.7947998046875,297.1499938964844,293.1499938964844,0.0558669678866863,-7514.962890625,304.1322326660156,0.5448905229568481,0.0962685346603393,0.445867121219635,290.1927490234375,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7935791015625,290.18780517578125,1.0,0.4605941772460937,0.9668006896972656,0.9668006896972656,1.0,1.0,-2.318265676498413,1.051929593086243,1.2663360834121704,0.5229353904724121,0.0,0.0,1.0,116.71824645996094,156.0,-132.4274444580078,-22802.849609375,1168.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2911071777344,306.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5277413725852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005355903995223,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.3006578981876373,-5535.8994140625,304.1159362792969,0.8539382815361023,0.3642587661743164,0.3288364708423614,292.7793273925781,297.1499938964844,293.1499938964844,0.2475553601980209,-5001.4169921875,304.1202392578125,0.8135718107223511,0.3118975460529327,0.2969965040683746,292.6528015136719,297.1499938964844,293.1499938964844,0.3778397142887115,-5154.42236328125,304.10321044921875,0.9079411625862122,0.4377343952655792,0.3064567446708679,292.5416564941406,297.1499938964844,293.1499938964844,0.5339810252189636,-9219.125,303.9769897460937,0.9990000128746032,0.587695837020874,0.5531942248344421,292.7947998046875,297.1499938964844,293.1499938964844,0.0558669678866863,-7514.962890625,304.1322326660156,0.5448905229568481,0.0962685346603393,0.445867121219635,290.1927490234375,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7935791015625,290.18780517578125,1.0,0.4605941772460937,0.9668006896972656,0.9668006896972656,1.0,1.0,-2.318265676498413,1.051929593086243,1.2663360834121704,0.5229353904724121,0.0,0.0,1.0,116.71824645996094,156.0,-132.4274444580078,-22802.849609375,1168.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2911071777344,306.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5277413725852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005355903995223,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3066553473472595,-5622.6328125,304.117431640625,0.8387778401374817,0.3678505718708038,0.3325904011726379,292.807373046875,297.1499938964844,293.1499938964844,0.2531091868877411,-5090.29638671875,304.1210021972656,0.7989596128463745,0.3155974149703979,0.3010248839855194,292.6884765625,297.1499938964844,293.1499938964844,0.3864544034004211,-5246.00244140625,304.1046142578125,0.891097903251648,0.4430924654006958,0.3105967044830322,292.6239929199219,297.1499938964844,293.1499938964844,0.5452142953872681,-9335.8701171875,304.0165100097656,0.9838937520980836,0.5863011479377747,0.5558310747146606,292.8309631347656,297.1499938964844,293.1499938964844,0.0581595227122306,-7713.1328125,304.13433837890625,0.534724771976471,0.0979306101799011,0.4556947350502014,290.1340637207031,291.1499938964844,265.3288879394531,263.7752990722656,280.343017578125,292.8298645019531,290.1329345703125,1.0,0.4734251499176025,0.9641076922416688,0.9641076922416688,1.0,1.0,-2.3485376834869385,1.0664435625076294,1.282094120979309,0.5311782360076904,0.0,0.0,1.0,129.462646484375,159.0,-82.95643615722656,-23056.16796875,1253.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4013061523437,306.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5378804206848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005458802334032,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3066553473472595,-5622.6328125,304.117431640625,0.8387778401374817,0.3678505718708038,0.3325904011726379,292.807373046875,297.1499938964844,293.1499938964844,0.2531091868877411,-5090.29638671875,304.1210021972656,0.7989596128463745,0.3155974149703979,0.3010248839855194,292.6884765625,297.1499938964844,293.1499938964844,0.3864544034004211,-5246.00244140625,304.1046142578125,0.891097903251648,0.4430924654006958,0.3105967044830322,292.6239929199219,297.1499938964844,293.1499938964844,0.5452142953872681,-9335.8701171875,304.0165100097656,0.9838937520980836,0.5863011479377747,0.5558310747146606,292.8309631347656,297.1499938964844,293.1499938964844,0.0581595227122306,-7713.1328125,304.13433837890625,0.534724771976471,0.0979306101799011,0.4556947350502014,290.1340637207031,291.1499938964844,265.3288879394531,263.7752990722656,280.343017578125,292.8298645019531,290.1329345703125,1.0,0.4734251499176025,0.9641076922416688,0.9641076922416688,1.0,1.0,-2.3485376834869385,1.0664435625076294,1.282094120979309,0.5311782360076904,0.0,0.0,1.0,129.462646484375,159.0,-82.95643615722656,-23056.16796875,1253.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4013061523437,306.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5378804206848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005458802334032,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.79248046875,297.1499938964844,293.1499938964844,0.3109997808933258,-5683.8662109375,304.1210632324219,0.8298121690750122,0.370930016040802,0.3357622027397156,292.8341064453125,297.1499938964844,293.1499938964844,0.2573127150535583,-5156.103515625,304.1236877441406,0.7901396751403809,0.3188583254814148,0.3045289218425751,292.72222900390625,297.1499938964844,293.1499938964844,0.3931561708450317,-5315.59375,304.1086120605469,0.8813651204109192,0.4479413032531738,0.3142873346805572,292.6727294921875,297.1499938964844,293.1499938964844,0.5518133640289307,-9408.4443359375,304.04931640625,0.9723883271217346,0.589714765548706,0.5586351752281189,292.8628845214844,297.1499938964844,293.1499938964844,0.0600055046379566,-7871.92626953125,304.136474609375,0.5293568968772888,0.0995354801416397,0.4645036160945892,290.1186218261719,291.1499938964844,265.3162536621094,263.7650756835937,280.3468933105469,292.8619689941406,290.1184387207031,1.0,0.4831042885780334,0.9614610075950624,0.9614610075950624,1.0,1.0,-2.374096870422364,1.0787955522537231,1.29530131816864,0.5376521348953247,0.0,0.0,1.0,138.8341827392578,162.0,-36.07685852050781,-23328.91015625,1321.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5697326660156,306.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5468670129776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005550005007535,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.79248046875,297.1499938964844,293.1499938964844,0.3109997808933258,-5683.8662109375,304.1210632324219,0.8298121690750122,0.370930016040802,0.3357622027397156,292.8341064453125,297.1499938964844,293.1499938964844,0.2573127150535583,-5156.103515625,304.1236877441406,0.7901396751403809,0.3188583254814148,0.3045289218425751,292.72222900390625,297.1499938964844,293.1499938964844,0.3931561708450317,-5315.59375,304.1086120605469,0.8813651204109192,0.4479413032531738,0.3142873346805572,292.6727294921875,297.1499938964844,293.1499938964844,0.5518133640289307,-9408.4443359375,304.04931640625,0.9723883271217346,0.589714765548706,0.5586351752281189,292.8628845214844,297.1499938964844,293.1499938964844,0.0600055046379566,-7871.92626953125,304.136474609375,0.5293568968772888,0.0995354801416397,0.4645036160945892,290.1186218261719,291.1499938964844,265.3162536621094,263.7650756835937,280.3468933105469,292.8619689941406,290.1184387207031,1.0,0.4831042885780334,0.9614610075950624,0.9614610075950624,1.0,1.0,-2.374096870422364,1.0787955522537231,1.29530131816864,0.5376521348953247,0.0,0.0,1.0,138.8341827392578,162.0,-36.07685852050781,-23328.91015625,1321.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5697326660156,306.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5468670129776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005550005007535,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.8238525390625,297.1499938964844,293.1499938964844,0.3143786191940307,-5730.69970703125,304.1250915527344,0.8244847655296326,0.3736260533332824,0.3384785950183868,292.85919189453125,297.1499938964844,293.1499938964844,0.260695606470108,-5208.3193359375,304.1268310546875,0.7850651144981384,0.3217724561691284,0.307586520910263,292.7535400390625,297.1499938964844,293.1499938964844,0.3987683057785034,-5373.1005859375,304.113037109375,0.8759300112724304,0.452426016330719,0.3176304996013641,292.7103271484375,297.1499938964844,293.1499938964844,0.5592988729476929,-9493.3232421875,304.0702209472656,0.9656715989112854,0.5941746234893799,0.5629128813743591,292.8908996582031,297.1499938964844,293.1499938964844,0.0616321079432964,-8011.97216796875,304.1382751464844,0.5269833207130432,0.1011182516813278,0.4727734923362732,290.1203308105469,291.1499938964844,265.3030700683594,263.75445556640625,280.3479309082031,292.8901062011719,290.1208190917969,1.0,0.4909883737564087,0.9588143229484558,0.9588143229484558,1.0,1.0,-2.4001238346099854,1.0913445949554443,1.308779239654541,0.5443663001060486,0.0,0.0,1.0,145.69931030273438,165.0,-6.520098209381104,-23625.017578125,1380.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.762451171875,307.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5548784136772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005631310632452,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717840,292.8238525390625,297.1499938964844,293.1499938964844,0.3143786191940307,-5730.69970703125,304.1250915527344,0.8244847655296326,0.3736260533332824,0.3384785950183868,292.85919189453125,297.1499938964844,293.1499938964844,0.260695606470108,-5208.3193359375,304.1268310546875,0.7850651144981384,0.3217724561691284,0.307586520910263,292.7535400390625,297.1499938964844,293.1499938964844,0.3987683057785034,-5373.1005859375,304.113037109375,0.8759300112724304,0.452426016330719,0.3176304996013641,292.7103271484375,297.1499938964844,293.1499938964844,0.5592988729476929,-9493.3232421875,304.0702209472656,0.9656715989112854,0.5941746234893799,0.5629128813743591,292.8908996582031,297.1499938964844,293.1499938964844,0.0616321079432964,-8011.97216796875,304.1382751464844,0.5269833207130432,0.1011182516813278,0.4727734923362732,290.1203308105469,291.1499938964844,265.3030700683594,263.75445556640625,280.3479309082031,292.8901062011719,290.1208190917969,1.0,0.4909883737564087,0.9588143229484558,0.9588143229484558,1.0,1.0,-2.4001238346099854,1.0913445949554443,1.308779239654541,0.5443663001060486,0.0,0.0,1.0,145.69931030273438,165.0,-6.520098209381104,-23625.017578125,1380.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.762451171875,307.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5548784136772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005631310632452,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.8387145996094,297.1499938964844,293.1499938964844,0.3157835006713867,-5749.9541015625,304.1270446777344,0.8224883079528809,0.3748371005058288,0.3396933078765869,292.87109375,297.1499938964844,293.1499938964844,0.2621548771858215,-5230.64892578125,304.1283874511719,0.7832328081130981,0.3231175243854522,0.3089848458766937,292.7682800292969,297.1499938964844,293.1499938964844,0.4012707769870758,-5398.56689453125,304.1152038574219,0.8740290403366089,0.4545545876026153,0.3192043900489807,292.72711181640625,297.1499938964844,293.1499938964844,0.5627304911613464,-9532.908203125,304.0784606933594,0.9632447957992554,0.5964438319206238,0.5651369094848633,292.9037170410156,297.1499938964844,293.1499938964844,0.0623787008225917,-8076.31298828125,304.1390380859375,0.5263373851776123,0.1018835753202438,0.4767198264598846,290.1254272460937,291.1499938964844,265.2963562011719,263.7491149902344,280.3479919433594,292.9029846191406,290.12615966796875,1.0,0.4944528043270111,0.9574909806251526,0.9574909806251526,1.0,1.0,-2.412567138671875,1.097340703010559,1.315226435661316,0.5475723743438721,0.0,0.0,1.0,148.57839965820312,165.0,3.61696195602417,-23772.671875,1408.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8617248535156,307.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5585598945617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005668672383762,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8530578613281,297.1499938964844,293.1499938964844,0.3170295655727386,-5766.9189453125,304.12896728515625,0.8207569122314453,0.3759641051292419,0.3408213853836059,292.8825988769531,297.1499938964844,293.1499938964844,0.2634876072406769,-5250.94873046875,304.1298828125,0.7816851139068604,0.3243938386440277,0.3103073835372925,292.7824401855469,297.1499938964844,293.1499938964844,0.4036069512367248,-5422.26171875,304.1172790527344,0.8724603652954102,0.4566084444522857,0.3207200169563293,292.7430419921875,297.1499938964844,293.1499938964844,0.5659255385398865,-9569.982421875,304.08563232421875,0.9611964225769044,0.5986722111701965,0.5673314332962036,292.91583251953125,297.1499938964844,293.1499938964844,0.0630815997719764,-8136.9326171875,304.1397705078125,0.5258883237838745,0.1026218235492706,0.4805163741111755,290.1324768066406,291.1499938964844,265.2896423339844,263.7437744140625,280.3478088378906,292.9151306152344,290.1333312988281,1.0,0.4976746439933777,0.9563336372375488,0.9563336372375488,1.0,1.0,-2.424530029296875,1.1031103134155271,1.3214198350906372,0.5506581664085388,0.0,0.0,1.0,151.20631408691406,168.0,11.412616729736328,-23917.8828125,1434.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9609069824219,307.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5620449781417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005704042268916,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.880126953125,297.1499938964844,293.1499938964844,0.3191270232200622,-5795.234375,304.1324462890625,0.8177927732467651,0.3779951632022857,0.3428494334220886,292.9043273925781,297.1499938964844,293.1499938964844,0.2658354043960571,-5286.509765625,304.1326599121094,0.7791275978088379,0.3267579078674316,0.312748521566391,292.8092041015625,297.1499938964844,293.1499938964844,0.4078439176082611,-5465.07080078125,304.1211242675781,0.8699488043785095,0.4604889750480652,0.3235795199871063,292.7728576660156,297.1499938964844,293.1499938964844,0.5716384649276733,-9636.6943359375,304.09747314453125,0.957817018032074,0.602931559085846,0.5715391039848328,292.93829345703125,297.1499938964844,293.1499938964844,0.0643560290336608,-8246.953125,304.1410522460937,0.5252942442893982,0.1039975360035896,0.487594723701477,290.1504211425781,291.1499938964844,265.2763061523437,263.73321533203125,280.3471374511719,292.9376525878906,290.1514892578125,1.0,0.5035381317138672,0.9540188908576964,0.9540188908576964,1.0,1.0,-2.446894884109497,1.1138898134231567,1.3330049514770508,0.5564137101173401,0.0,0.0,1.0,155.92874145507812,171.0,21.763935089111328,-24196.841796875,1482.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1548767089844,307.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5684691667556763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005769239505752,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.880126953125,297.1499938964844,293.1499938964844,0.3191270232200622,-5795.234375,304.1324462890625,0.8177927732467651,0.3779951632022857,0.3428494334220886,292.9043273925781,297.1499938964844,293.1499938964844,0.2658354043960571,-5286.509765625,304.1326599121094,0.7791275978088379,0.3267579078674316,0.312748521566391,292.8092041015625,297.1499938964844,293.1499938964844,0.4078439176082611,-5465.07080078125,304.1211242675781,0.8699488043785095,0.4604889750480652,0.3235795199871063,292.7728576660156,297.1499938964844,293.1499938964844,0.5716384649276733,-9636.6943359375,304.09747314453125,0.957817018032074,0.602931559085846,0.5715391039848328,292.93829345703125,297.1499938964844,293.1499938964844,0.0643560290336608,-8246.953125,304.1410522460937,0.5252942442893982,0.1039975360035896,0.487594723701477,290.1504211425781,291.1499938964844,265.2763061523437,263.73321533203125,280.3471374511719,292.9376525878906,290.1514892578125,1.0,0.5035381317138672,0.9540188908576964,0.9540188908576964,1.0,1.0,-2.446894884109497,1.1138898134231567,1.3330049514770508,0.5564137101173401,0.0,0.0,1.0,155.92874145507812,171.0,21.763935089111328,-24196.841796875,1482.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1548767089844,307.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5684691667556763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005769239505752,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.9050598144531,297.1499938964844,293.1499938964844,0.3208127915859222,-5817.7890625,304.1354675292969,0.8152047991752625,0.3797694742679596,0.3446229696273803,292.9244384765625,297.1499938964844,293.1499938964844,0.2678459882736206,-5316.80029296875,304.13507080078125,0.7769795060157776,0.3288984894752502,0.314955472946167,292.8341064453125,297.1499938964844,293.1499938964844,0.4115861058235168,-5502.740234375,304.1244812011719,0.8679018020629883,0.46406951546669,0.3262175917625427,292.8005065917969,297.1499938964844,293.1499938964844,0.5765555500984192,-9694.5224609375,304.1067199707031,0.954974353313446,0.6068756580352783,0.5754483938217163,292.95867919921875,297.1499938964844,293.1499938964844,0.0654618367552757,-8342.515625,304.1421813964844,0.5248284935951233,0.1052233353257179,0.4939402639865875,290.1712646484375,291.1499938964844,265.263427734375,263.7230529785156,280.3462219238281,292.95782470703125,290.1723937988281,1.0,0.5088001489639282,0.9517041444778442,0.9517041444778442,1.0,1.0,-2.467168092727661,1.123650074005127,1.3435180187225342,0.5616096258163452,0.0,0.0,1.0,160.17755126953125,174.0,27.20102310180664,-24457.154296875,1526.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3390808105469,307.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5742305517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005827710265293,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.9050598144531,297.1499938964844,293.1499938964844,0.3208127915859222,-5817.7890625,304.1354675292969,0.8152047991752625,0.3797694742679596,0.3446229696273803,292.9244384765625,297.1499938964844,293.1499938964844,0.2678459882736206,-5316.80029296875,304.13507080078125,0.7769795060157776,0.3288984894752502,0.314955472946167,292.8341064453125,297.1499938964844,293.1499938964844,0.4115861058235168,-5502.740234375,304.1244812011719,0.8679018020629883,0.46406951546669,0.3262175917625427,292.8005065917969,297.1499938964844,293.1499938964844,0.5765555500984192,-9694.5224609375,304.1067199707031,0.954974353313446,0.6068756580352783,0.5754483938217163,292.95867919921875,297.1499938964844,293.1499938964844,0.0654618367552757,-8342.515625,304.1421813964844,0.5248284935951233,0.1052233353257179,0.4939402639865875,290.1712646484375,291.1499938964844,265.263427734375,263.7230529785156,280.3462219238281,292.95782470703125,290.1723937988281,1.0,0.5088001489639282,0.9517041444778442,0.9517041444778442,1.0,1.0,-2.467168092727661,1.123650074005127,1.3435180187225342,0.5616096258163452,0.0,0.0,1.0,160.17755126953125,174.0,27.20102310180664,-24457.154296875,1526.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3390808105469,307.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5742305517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005827710265293,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9280700683594,297.1499938964844,293.1499938964844,0.3221797943115234,-5835.9482421875,304.1380310058594,0.8127766847610474,0.3813082575798034,0.3461752235889435,292.94305419921875,297.1499938964844,293.1499938964844,0.2695950269699096,-5343.0595703125,304.1371154785156,0.775019645690918,0.3308354318141937,0.3169587552547455,292.8572998046875,297.1499938964844,293.1499938964844,0.4149247705936432,-5536.27197265625,304.1274108886719,0.8660605549812317,0.4673637747764587,0.3286493122577667,292.826416015625,297.1499938964844,293.1499938964844,0.5807971358299255,-9744.6875,304.1140441894531,0.9523557424545288,0.6104708909988403,0.5790276527404785,292.9772644042969,297.1499938964844,293.1499938964844,0.0664141923189163,-8424.87890625,304.1431884765625,0.5243106484413147,0.1062962040305137,0.4995590150356293,290.19305419921875,291.1499938964844,265.2513122558594,263.7135925292969,280.34521484375,292.97564697265625,290.1942138671875,1.0,0.5136016607284546,0.9493610262870787,0.9493610262870787,1.0,1.0,-2.4854135513305664,1.1324201822280884,1.352993369102478,0.5662614703178406,0.0,0.0,1.0,164.13804626464844,177.0,29.51524543762207,-24697.015625,1567.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51104736328125,307.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5794059038162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005880233366042,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9280700683594,297.1499938964844,293.1499938964844,0.3221797943115234,-5835.9482421875,304.1380310058594,0.8127766847610474,0.3813082575798034,0.3461752235889435,292.94305419921875,297.1499938964844,293.1499938964844,0.2695950269699096,-5343.0595703125,304.1371154785156,0.775019645690918,0.3308354318141937,0.3169587552547455,292.8572998046875,297.1499938964844,293.1499938964844,0.4149247705936432,-5536.27197265625,304.1274108886719,0.8660605549812317,0.4673637747764587,0.3286493122577667,292.826416015625,297.1499938964844,293.1499938964844,0.5807971358299255,-9744.6875,304.1140441894531,0.9523557424545288,0.6104708909988403,0.5790276527404785,292.9772644042969,297.1499938964844,293.1499938964844,0.0664141923189163,-8424.87890625,304.1431884765625,0.5243106484413147,0.1062962040305137,0.4995590150356293,290.19305419921875,291.1499938964844,265.2513122558594,263.7135925292969,280.34521484375,292.97564697265625,290.1942138671875,1.0,0.5136016607284546,0.9493610262870787,0.9493610262870787,1.0,1.0,-2.4854135513305664,1.1324201822280884,1.352993369102478,0.5662614703178406,0.0,0.0,1.0,164.13804626464844,177.0,29.51524543762207,-24697.015625,1567.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51104736328125,307.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5794059038162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005880233366042,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9493103027344,297.1499938964844,293.1499938964844,0.3232669830322265,-5850.259765625,304.14019775390625,0.8103786706924438,0.3826159536838531,0.3475153744220733,292.9603271484375,297.1499938964844,293.1499938964844,0.2711162865161896,-5365.828125,304.1388854980469,0.7731236219406128,0.3325746655464172,0.318769633769989,292.87908935546875,297.1499938964844,293.1499938964844,0.4178944826126098,-5566.02978515625,304.1299743652344,0.8642778396606445,0.4703626632690429,0.3308743238449096,292.8507385253906,297.1499938964844,293.1499938964844,0.5844622254371643,-9788.2451171875,304.119873046875,0.9498011469841005,0.6137374639511108,0.5822869539260864,292.9942932128906,297.1499938964844,293.1499938964844,0.067224383354187,-8494.9375,304.14410400390625,0.5236530900001526,0.107217900454998,0.5044713020324707,290.2149963378906,291.1499938964844,265.24029541015625,263.705078125,280.34454345703125,292.99176025390625,290.21612548828125,1.0,0.5180262923240662,0.9470178484916688,0.9470178484916688,1.0,1.0,-2.5016918182373047,1.1402305364608765,1.3614612817764282,0.5703862309455872,0.0,0.0,1.0,167.91676330566406,180.0,30.18800926208496,-24915.564453125,1605.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6697998046875,307.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5840506553649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005927371676079,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9493103027344,297.1499938964844,293.1499938964844,0.3232669830322265,-5850.259765625,304.14019775390625,0.8103786706924438,0.3826159536838531,0.3475153744220733,292.9603271484375,297.1499938964844,293.1499938964844,0.2711162865161896,-5365.828125,304.1388854980469,0.7731236219406128,0.3325746655464172,0.318769633769989,292.87908935546875,297.1499938964844,293.1499938964844,0.4178944826126098,-5566.02978515625,304.1299743652344,0.8642778396606445,0.4703626632690429,0.3308743238449096,292.8507385253906,297.1499938964844,293.1499938964844,0.5844622254371643,-9788.2451171875,304.119873046875,0.9498011469841005,0.6137374639511108,0.5822869539260864,292.9942932128906,297.1499938964844,293.1499938964844,0.067224383354187,-8494.9375,304.14410400390625,0.5236530900001526,0.107217900454998,0.5044713020324707,290.2149963378906,291.1499938964844,265.24029541015625,263.705078125,280.34454345703125,292.99176025390625,290.21612548828125,1.0,0.5180262923240662,0.9470178484916688,0.9470178484916688,1.0,1.0,-2.5016918182373047,1.1402305364608765,1.3614612817764282,0.5703862309455872,0.0,0.0,1.0,167.91676330566406,180.0,30.18800926208496,-24915.564453125,1605.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6697998046875,307.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5840506553649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005927371676079,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9593505859375,297.1499938964844,293.1499938964844,0.32371386885643,-5856.0849609375,304.14117431640625,0.8091663718223572,0.3831847906112671,0.3481080234050751,292.968505859375,297.1499938964844,293.1499938964844,0.271798312664032,-5376.009765625,304.1396484375,0.7721778154373169,0.3333717584609985,0.3196052610874176,292.88946533203125,297.1499938964844,293.1499938964844,0.4192463159561157,-5579.54638671875,304.13116455078125,0.8633816838264465,0.4717502892017364,0.331908106803894,292.8623046875,297.1499938964844,293.1499938964844,0.5861068367958069,-9807.8583984375,304.1223449707031,0.9485225677490234,0.615254282951355,0.583804726600647,293.00225830078125,297.1499938964844,293.1499938964844,0.0675798952579498,-8525.6552734375,304.14453125,0.5232605338096619,0.1076241731643676,0.5066741108894348,290.225830078125,291.1499938964844,265.2352905273437,263.7012634277344,280.3443908691406,292.999267578125,290.2269592285156,1.0,0.5201151371002197,0.9458462595939636,0.9458462595939636,1.0,1.0,-2.5091207027435303,1.1437891721725464,1.365331530570984,0.5722584128379822,0.0,0.0,1.0,169.75802612304688,180.0,30.17339134216309,-25016.904296875,1623.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7442321777344,307.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.5861894488334656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005949077312834,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.9690246582031,297.1499938964844,293.1499938964844,0.3240998387336731,-5861.0693359375,304.1420593261719,0.8079366087913513,0.3836985528469085,0.3486511707305908,292.97637939453125,297.1499938964844,293.1499938964844,0.2724307775497436,-5385.4326171875,304.140380859375,0.7712268233299255,0.3341218531131744,0.3203962743282318,292.8995666503906,297.1499938964844,293.1499938964844,0.4205156862735748,-5592.2197265625,304.1322631835937,0.8624762296676636,0.4730694890022278,0.3328927755355835,292.8735046386719,297.1499938964844,293.1499938964844,0.5876381397247314,-9826.150390625,304.1246032714844,0.9472348093986512,0.6166971325874329,0.5852524042129517,293.0098876953125,297.1499938964844,293.1499938964844,0.0679047480225563,-8553.6953125,304.1449279785156,0.5228245258331299,0.1079961061477661,0.5087189078330994,290.2366027832031,291.1499938964844,265.230712890625,263.69775390625,280.3444519042969,293.0064697265625,290.2377014160156,1.0,0.5221304893493652,0.9446702599525452,0.9446702599525452,1.0,1.0,-2.5161032676696777,1.147129774093628,1.3689734935760498,0.5740106701850891,0.0,0.0,1.0,171.5751495361328,183.0,30.062286376953125,-25113.166015625,1640.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8155212402344,307.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.5882154703140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005969639169052,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.98736572265625,297.1499938964844,293.1499938964844,0.3246914446353912,-5868.53857421875,304.1437072753906,0.805402934551239,0.3845619857311249,0.3495891094207763,292.9913635253906,297.1499938964844,293.1499938964844,0.273548275232315,-5402.01416015625,304.1417236328125,0.7692943811416626,0.3354815542697906,0.3218445479869842,292.9187927246094,297.1499938964844,293.1499938964844,0.4228204488754272,-5615.17822265625,304.13433837890625,0.8606280088424683,0.4755118191242218,0.3347226083278656,292.8948669433594,297.1499938964844,293.1499938964844,0.5903770327568054,-9858.9091796875,304.12847900390625,0.9446135759353638,0.619364857673645,0.5879406332969666,293.0242004394531,297.1499938964844,293.1499938964844,0.0684663355350494,-8602.044921875,304.14569091796875,0.5218202471733093,0.1086407080292701,0.5123510956764221,290.2579345703125,291.1499938964844,265.222900390625,263.6919250488281,280.3452453613281,293.02008056640625,290.2590026855469,1.0,0.5259556770324707,0.9423182606697084,0.9423182606697084,1.0,1.0,-2.528764009475708,1.1531741619110107,1.3755898475646973,0.5771656036376953,0.0,0.0,1.0,175.151123046875,186.0,29.730466842651367,-25290.79296875,1673.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94903564453125,308.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.5919456481933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006007496267557,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.98736572265625,297.1499938964844,293.1499938964844,0.3246914446353912,-5868.53857421875,304.1437072753906,0.805402934551239,0.3845619857311249,0.3495891094207763,292.9913635253906,297.1499938964844,293.1499938964844,0.273548275232315,-5402.01416015625,304.1417236328125,0.7692943811416626,0.3354815542697906,0.3218445479869842,292.9187927246094,297.1499938964844,293.1499938964844,0.4228204488754272,-5615.17822265625,304.13433837890625,0.8606280088424683,0.4755118191242218,0.3347226083278656,292.8948669433594,297.1499938964844,293.1499938964844,0.5903770327568054,-9858.9091796875,304.12847900390625,0.9446135759353638,0.619364857673645,0.5879406332969666,293.0242004394531,297.1499938964844,293.1499938964844,0.0684663355350494,-8602.044921875,304.14569091796875,0.5218202471733093,0.1086407080292701,0.5123510956764221,290.2579345703125,291.1499938964844,265.222900390625,263.6919250488281,280.3452453613281,293.02008056640625,290.2590026855469,1.0,0.5259556770324707,0.9423182606697084,0.9423182606697084,1.0,1.0,-2.528764009475708,1.1531741619110107,1.3755898475646973,0.5771656036376953,0.0,0.0,1.0,175.151123046875,186.0,29.730466842651367,-25290.79296875,1673.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94903564453125,308.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.5919456481933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006007496267557,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0044860839844,297.1499938964844,293.1499938964844,0.325055181980133,-5872.84716796875,304.14520263671875,0.8027759790420532,0.3852110207080841,0.3503343164920807,293.00537109375,297.1499938964844,293.1499938964844,0.2744784355163574,-5415.7216796875,304.1429138183594,0.7673050761222839,0.3366569578647613,0.3231183588504791,292.9371032714844,297.1499938964844,293.1499938964844,0.4248066246509552,-5634.8662109375,304.13623046875,0.8586997985839844,0.4776526987552643,0.3363552391529083,292.9149780273437,297.1499938964844,293.1499938964844,0.5927220582962036,-9886.9716796875,304.1317138671875,0.9419108033180236,0.6217520236968994,0.5903632640838623,293.037353515625,297.1499938964844,293.1499938964844,0.0689199268817901,-8640.89453125,304.1463623046875,0.520645022392273,0.1091607585549354,0.5154134631156921,290.27880859375,291.1499938964844,265.2172241210937,263.68780517578125,280.3463134765625,293.0312805175781,290.27984619140625,1.0,0.5295284390449524,0.9399662613868712,0.9399662613868712,1.0,1.0,-2.539742946624756,1.158397197723389,1.3813456296920776,0.5798705220222473,0.0,0.0,1.0,178.66957092285156,189.0,29.160966873168945,-25449.935546875,1703.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0712280273437,308.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.5952772498130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006041307351551,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0044860839844,297.1499938964844,293.1499938964844,0.325055181980133,-5872.84716796875,304.14520263671875,0.8027759790420532,0.3852110207080841,0.3503343164920807,293.00537109375,297.1499938964844,293.1499938964844,0.2744784355163574,-5415.7216796875,304.1429138183594,0.7673050761222839,0.3366569578647613,0.3231183588504791,292.9371032714844,297.1499938964844,293.1499938964844,0.4248066246509552,-5634.8662109375,304.13623046875,0.8586997985839844,0.4776526987552643,0.3363552391529083,292.9149780273437,297.1499938964844,293.1499938964844,0.5927220582962036,-9886.9716796875,304.1317138671875,0.9419108033180236,0.6217520236968994,0.5903632640838623,293.037353515625,297.1499938964844,293.1499938964844,0.0689199268817901,-8640.89453125,304.1463623046875,0.520645022392273,0.1091607585549354,0.5154134631156921,290.27880859375,291.1499938964844,265.2172241210937,263.68780517578125,280.3463134765625,293.0312805175781,290.27984619140625,1.0,0.5295284390449524,0.9399662613868712,0.9399662613868712,1.0,1.0,-2.539742946624756,1.158397197723389,1.3813456296920776,0.5798705220222473,0.0,0.0,1.0,178.66957092285156,189.0,29.160966873168945,-25449.935546875,1703.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0712280273437,308.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.5952772498130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006041307351551,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0204772949219,297.1499938964844,293.1499938964844,0.3251935541629791,-5874.00537109375,304.1465759277344,0.8000701069831848,0.385653555393219,0.350894421339035,293.0185241699219,297.1499938964844,293.1499938964844,0.2752216160297394,-5426.546875,304.14404296875,0.7652504444122314,0.3376538157463074,0.3242237865924835,292.95458984375,297.1499938964844,293.1499938964844,0.4264417588710785,-5650.91943359375,304.1380920410156,0.8566639423370361,0.479498416185379,0.3377744257450104,292.9338684082031,297.1499938964844,293.1499938964844,0.5946913361549377,-9910.4599609375,304.134521484375,0.9391157627105712,0.6238728761672974,0.5925344824790955,293.0494079589844,297.1499938964844,293.1499938964844,0.0692730024456977,-8670.8369140625,304.14697265625,0.5193113088607788,0.1095657870173454,0.517952024936676,290.299560546875,291.1499938964844,265.2139587402344,263.6856689453125,280.3485412597656,293.0415344238281,290.30059814453125,1.0,0.5328697562217712,0.9376383423805236,0.9376383423805236,1.0,1.0,-2.54910945892334,1.1628341674804688,1.3862751722335815,0.5821453332901001,0.0,0.0,1.0,182.1465606689453,192.0,29.02900695800781,-25591.103515625,1732.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18328857421875,308.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.5982441902160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006071418174542,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0204772949219,297.1499938964844,293.1499938964844,0.3251935541629791,-5874.00537109375,304.1465759277344,0.8000701069831848,0.385653555393219,0.350894421339035,293.0185241699219,297.1499938964844,293.1499938964844,0.2752216160297394,-5426.546875,304.14404296875,0.7652504444122314,0.3376538157463074,0.3242237865924835,292.95458984375,297.1499938964844,293.1499938964844,0.4264417588710785,-5650.91943359375,304.1380920410156,0.8566639423370361,0.479498416185379,0.3377744257450104,292.9338684082031,297.1499938964844,293.1499938964844,0.5946913361549377,-9910.4599609375,304.134521484375,0.9391157627105712,0.6238728761672974,0.5925344824790955,293.0494079589844,297.1499938964844,293.1499938964844,0.0692730024456977,-8670.8369140625,304.14697265625,0.5193113088607788,0.1095657870173454,0.517952024936676,290.299560546875,291.1499938964844,265.2139587402344,263.6856689453125,280.3485412597656,293.0415344238281,290.30059814453125,1.0,0.5328697562217712,0.9376383423805236,0.9376383423805236,1.0,1.0,-2.54910945892334,1.1628341674804688,1.3862751722335815,0.5821453332901001,0.0,0.0,1.0,182.1465606689453,192.0,29.02900695800781,-25591.103515625,1732.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18328857421875,308.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.5982441902160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006071418174542,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.03546142578125,297.1499938964844,293.1499938964844,0.3250993192195892,-5871.89013671875,304.1478576660156,0.7972869277000427,0.3858925104141235,0.3512719571590423,293.0308837890625,297.1499938964844,293.1499938964844,0.2757695913314819,-5434.3466796875,304.1451110839844,0.7631319761276245,0.3384729623794555,0.3251616954803467,292.9710998535156,297.1499938964844,293.1499938964844,0.42776620388031,-5663.78466796875,304.1398620605469,0.8545542359352112,0.4811020195484161,0.3390189111232757,292.95166015625,297.1499938964844,293.1499938964844,0.596283495426178,-9929.275390625,304.13702392578125,0.936233639717102,0.6257349848747253,0.5944616198539734,293.0604858398437,297.1499938964844,293.1499938964844,0.0695303305983543,-8692.2333984375,304.1475524902344,0.5178382992744446,0.1098642721772193,0.5200033187866211,290.3207397460937,291.1499938964844,265.2135009765625,263.685791015625,280.3521728515625,293.05108642578125,290.32177734375,1.0,0.5359957218170166,0.935310423374176,0.935310423374176,1.0,1.0,-2.556966543197632,1.1665338277816772,1.390432596206665,0.5840163230895996,0.0,0.0,1.0,185.58526611328125,195.0,29.41149139404297,-25715.552734375,1758.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2863464355469,308.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6008683443069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000609804992564,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.03546142578125,297.1499938964844,293.1499938964844,0.3250993192195892,-5871.89013671875,304.1478576660156,0.7972869277000427,0.3858925104141235,0.3512719571590423,293.0308837890625,297.1499938964844,293.1499938964844,0.2757695913314819,-5434.3466796875,304.1451110839844,0.7631319761276245,0.3384729623794555,0.3251616954803467,292.9710998535156,297.1499938964844,293.1499938964844,0.42776620388031,-5663.78466796875,304.1398620605469,0.8545542359352112,0.4811020195484161,0.3390189111232757,292.95166015625,297.1499938964844,293.1499938964844,0.596283495426178,-9929.275390625,304.13702392578125,0.936233639717102,0.6257349848747253,0.5944616198539734,293.0604858398437,297.1499938964844,293.1499938964844,0.0695303305983543,-8692.2333984375,304.1475524902344,0.5178382992744446,0.1098642721772193,0.5200033187866211,290.3207397460937,291.1499938964844,265.2135009765625,263.685791015625,280.3521728515625,293.05108642578125,290.32177734375,1.0,0.5359957218170166,0.935310423374176,0.935310423374176,1.0,1.0,-2.556966543197632,1.1665338277816772,1.390432596206665,0.5840163230895996,0.0,0.0,1.0,185.58526611328125,195.0,29.41149139404297,-25715.552734375,1758.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2863464355469,308.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6008683443069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000609804992564,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.0426025390625,297.1499938964844,293.1499938964844,0.3249639272689819,-5869.5859375,304.14849853515625,0.795866847038269,0.3859368860721588,0.3513932824134826,293.03680419921875,297.1499938964844,293.1499938964844,0.2759687900543213,-5437.08544921875,304.1456298828125,0.76204913854599,0.3388164639472961,0.3255682587623596,292.9789428710937,297.1499938964844,293.1499938964844,0.42831751704216,-5669.08154296875,304.14068603515625,0.8534765243530273,0.4818195104598999,0.339581549167633,292.9601745605469,297.1499938964844,293.1499938964844,0.5969386100769043,-9936.9208984375,304.13818359375,0.9347615838050842,0.6265715956687927,0.5953360199928284,293.065673828125,297.1499938964844,293.1499938964844,0.0696249678730964,-8699.8818359375,304.1478271484375,0.5170555710792542,0.1099763438105583,0.520858645439148,290.33154296875,291.1499938964844,265.21441650390625,263.6867980957031,280.3545837402344,293.0556030273437,290.3326110839844,1.0,0.5374824404716492,0.9341464638710022,0.9341464638710022,1.0,1.0,-2.5603556632995605,1.16812002658844,1.392235517501831,0.5848076939582825,0.0,0.0,1.0,187.2913360595703,195.0,29.777915954589844,-25771.8515625,1770.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3348083496094,308.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6020577549934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006110120448283,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0495300292969,297.1499938964844,293.1499938964844,0.3247732818126678,-5866.49951171875,304.14910888671875,0.7944306135177612,0.3859351277351379,0.3514733612537384,293.0425720214844,297.1499938964844,293.1499938964844,0.2761208117008209,-5439.0908203125,304.1461486816406,0.7609530687332153,0.3391190469264984,0.3259364366531372,292.986572265625,297.1499938964844,293.1499938964844,0.428800880908966,-5673.6826171875,304.1415100097656,0.8523871302604675,0.4824865460395813,0.3401088416576385,292.96844482421875,297.1499938964844,293.1499938964844,0.5975062251091003,-9943.4658203125,304.1392822265625,0.9332724809646606,0.6273508071899414,0.5961562991142273,293.0706787109375,297.1499938964844,293.1499938964844,0.0696994140744209,-8705.7138671875,304.1481018066406,0.5162479877471924,0.1100666001439094,0.5216146111488342,290.3425598144531,291.1499938964844,265.2161560058594,263.6884460449219,280.3573913574219,293.0599670410156,290.3436584472656,1.0,0.5389236807823181,0.9329873919487,0.9329873919487,1.0,1.0,-2.563422203063965,1.1695488691329956,1.3938733339309692,0.585513174533844,0.0,0.0,1.0,188.98995971679688,198.0,30.25472450256348,-25824.609375,1782.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3815002441406,308.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.603173553943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006121444748714,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
