time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.06280517578125,297.1499938964844,293.1499938964844,0.3242179155349731,-5857.85498046875,304.1503295898437,0.7915063500404358,0.3857901096343994,0.3515064716339111,293.0536193847656,297.1499938964844,293.1499938964844,0.2762749493122101,-5440.767578125,304.1471862792969,0.758717954158783,0.3395977914333343,0.3265535235404968,293.00115966796875,297.1499938964844,293.1499938964844,0.4295569360256195,-5680.72314453125,304.14306640625,0.8501723408699036,0.4836703240871429,0.3410571813583374,292.9842834472656,297.1499938964844,293.1499938964844,0.5983676314353943,-9953.095703125,304.14141845703125,0.9302420020103456,0.6287344694137573,0.5976318717002869,293.0799865722656,297.1499938964844,293.1499938964844,0.0697877183556556,-8711.9130859375,304.1485900878906,0.5145613551139832,0.1101830825209617,0.5228334069252014,290.36541748046875,291.1499938964844,265.22222900390625,263.69390869140625,280.3643798828125,293.0683898925781,290.3665466308594,1.0,0.5416704416275024,0.9306693077087402,0.9306693077087402,1.0,1.0,-2.568581342697144,1.1719303131103516,1.396651029586792,0.5866645574569702,0.0,0.0,1.0,192.3653106689453,201.0,31.540433883666992,-25919.513671875,1804.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698791503906,308.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.605183482170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006141843041405,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.06280517578125,297.1499938964844,293.1499938964844,0.3242179155349731,-5857.85498046875,304.1503295898437,0.7915063500404358,0.3857901096343994,0.3515064716339111,293.0536193847656,297.1499938964844,293.1499938964844,0.2762749493122101,-5440.767578125,304.1471862792969,0.758717954158783,0.3395977914333343,0.3265535235404968,293.00115966796875,297.1499938964844,293.1499938964844,0.4295569360256195,-5680.72314453125,304.14306640625,0.8501723408699036,0.4836703240871429,0.3410571813583374,292.9842834472656,297.1499938964844,293.1499938964844,0.5983676314353943,-9953.095703125,304.14141845703125,0.9302420020103456,0.6287344694137573,0.5976318717002869,293.0799865722656,297.1499938964844,293.1499938964844,0.0697877183556556,-8711.9130859375,304.1485900878906,0.5145613551139832,0.1101830825209617,0.5228334069252014,290.36541748046875,291.1499938964844,265.22222900390625,263.69390869140625,280.3643798828125,293.0683898925781,290.3665466308594,1.0,0.5416704416275024,0.9306693077087402,0.9306693077087402,1.0,1.0,-2.568581342697144,1.1719303131103516,1.396651029586792,0.5866645574569702,0.0,0.0,1.0,192.3653106689453,201.0,31.540433883666992,-25919.513671875,1804.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698791503906,308.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.605183482170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006141843041405,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0753173828125,297.1499938964844,293.1499938964844,0.3234283626079559,-5845.8759765625,304.1515197753906,0.7885156273841858,0.3854575753211975,0.351373016834259,293.0641174316406,297.1499938964844,293.1499938964844,0.276225745677948,-5439.271484375,304.148193359375,0.7564271092414856,0.3399079442024231,0.3270129263401031,293.01483154296875,297.1499938964844,293.1499938964844,0.4300402402877807,-5684.96533203125,304.1445617675781,0.8479178547859192,0.48466756939888,0.341874361038208,292.999267578125,297.1499938964844,293.1499938964844,0.5988650321960449,-9958.107421875,304.1434326171875,0.9271507263183594,0.6298933029174805,0.5988954901695251,293.0885314941406,297.1499938964844,293.1499938964844,0.069799967110157,-8711.228515625,304.1490173339844,0.5127938985824585,0.1102210506796836,0.5236934423446655,290.3895263671875,291.1499938964844,265.23211669921875,263.702392578125,280.373291015625,293.07635498046875,290.3907470703125,1.0,0.5442467331886292,0.9283511638641356,0.9283511638641356,1.0,1.0,-2.572507381439209,1.173708438873291,1.398798942565918,0.5874878764152527,0.0,0.0,1.0,195.71392822265625,189.0,33.22575759887695,-26001.078125,1825.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55224609375,308.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6069113612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006159378681331,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0753173828125,297.1499938964844,293.1499938964844,0.3234283626079559,-5845.8759765625,304.1515197753906,0.7885156273841858,0.3854575753211975,0.351373016834259,293.0641174316406,297.1499938964844,293.1499938964844,0.276225745677948,-5439.271484375,304.148193359375,0.7564271092414856,0.3399079442024231,0.3270129263401031,293.01483154296875,297.1499938964844,293.1499938964844,0.4300402402877807,-5684.96533203125,304.1445617675781,0.8479178547859192,0.48466756939888,0.341874361038208,292.999267578125,297.1499938964844,293.1499938964844,0.5988650321960449,-9958.107421875,304.1434326171875,0.9271507263183594,0.6298933029174805,0.5988954901695251,293.0885314941406,297.1499938964844,293.1499938964844,0.069799967110157,-8711.228515625,304.1490173339844,0.5127938985824585,0.1102210506796836,0.5236934423446655,290.3895263671875,291.1499938964844,265.23211669921875,263.702392578125,280.373291015625,293.07635498046875,290.3907470703125,1.0,0.5442467331886292,0.9283511638641356,0.9283511638641356,1.0,1.0,-2.572507381439209,1.173708438873291,1.398798942565918,0.5874878764152527,0.0,0.0,1.0,195.71392822265625,189.0,33.22575759887695,-26001.078125,1825.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55224609375,308.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6069113612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006159378681331,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0870056152344,297.1499938964844,293.1499938964844,0.322119802236557,-5826.2802734375,304.1531982421875,0.7906830310821533,0.3849789798259735,0.3508670032024383,293.073974609375,297.1499938964844,293.1499938964844,0.2756974995136261,-5430.11376953125,304.1496887207031,0.7588273286819458,0.3400827050209045,0.3270932734012604,293.0274353027344,297.1499938964844,293.1499938964844,0.4299489557743072,-5683.06298828125,304.14654541015625,0.8509247303009033,0.4855311810970306,0.3424086570739746,293.01324462890625,297.1499938964844,293.1499938964844,0.5986589789390564,-9953.681640625,304.14599609375,0.9310790300369264,0.6308788061141968,0.5997408628463745,293.0961303710937,297.1499938964844,293.1499938964844,0.0695441141724586,-8686.11328125,304.1497802734375,0.514468252658844,0.1102370992302894,0.5232203602790833,290.4174194335937,291.1499938964844,265.2461242675781,263.71417236328125,280.3848571777344,293.0836486816406,290.4188842773437,1.0,0.5421229004859924,0.9260636568069458,0.9260636568069458,1.0,1.0,-2.5730886459350586,1.1738516092300415,1.3992371559143066,0.5874553918838501,0.0,0.0,1.0,192.8744506835937,177.0,38.23640441894531,-26058.849609375,1813.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312866210937,308.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6083536744117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006174016161821,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0870056152344,297.1499938964844,293.1499938964844,0.322119802236557,-5826.2802734375,304.1531982421875,0.7906830310821533,0.3849789798259735,0.3508670032024383,293.073974609375,297.1499938964844,293.1499938964844,0.2756974995136261,-5430.11376953125,304.1496887207031,0.7588273286819458,0.3400827050209045,0.3270932734012604,293.0274353027344,297.1499938964844,293.1499938964844,0.4299489557743072,-5683.06298828125,304.14654541015625,0.8509247303009033,0.4855311810970306,0.3424086570739746,293.01324462890625,297.1499938964844,293.1499938964844,0.5986589789390564,-9953.681640625,304.14599609375,0.9310790300369264,0.6308788061141968,0.5997408628463745,293.0961303710937,297.1499938964844,293.1499938964844,0.0695441141724586,-8686.11328125,304.1497802734375,0.514468252658844,0.1102370992302894,0.5232203602790833,290.4174194335937,291.1499938964844,265.2461242675781,263.71417236328125,280.3848571777344,293.0836486816406,290.4188842773437,1.0,0.5421229004859924,0.9260636568069458,0.9260636568069458,1.0,1.0,-2.5730886459350586,1.1738516092300415,1.3992371559143066,0.5874553918838501,0.0,0.0,1.0,192.8744506835937,177.0,38.23640441894531,-26058.849609375,1813.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312866210937,308.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6083536744117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006174016161821,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0978698730469,297.1499938964844,293.1499938964844,0.3203825950622558,-5800.4619140625,304.155029296875,0.7962879538536072,0.3843704462051391,0.3501056134700775,293.0832214355469,297.1499938964844,293.1499938964844,0.274774968624115,-5414.71142578125,304.1513366699219,0.7644088268280029,0.3401359021663666,0.3269108235836029,293.0389709472656,297.1499938964844,293.1499938964844,0.429380863904953,-5676.16650390625,304.1486511230469,0.8575340509414673,0.4862983524799347,0.3427634835243225,293.0261535644531,297.1499938964844,293.1499938964844,0.5978256464004517,-9941.05859375,304.1487121582031,0.9396421313285828,0.6317237615585327,0.60030198097229,293.1026306152344,297.1499938964844,293.1499938964844,0.0691444277763366,-8647.8720703125,304.1505126953125,0.5186007022857666,0.1102826222777366,0.5221419334411621,290.45025634765625,291.1499938964844,265.2645568847656,263.7295227050781,280.3986511230469,293.09014892578125,290.451904296875,1.0,0.5375403165817261,0.923776149749756,0.923776149749756,1.0,1.0,-2.571760654449463,1.173067331314087,1.398693323135376,0.5868983864784241,0.0,0.0,1.0,186.1606292724609,165.0,44.21332550048828,-26103.654296875,1782.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6094822287559509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006185469683259,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0978698730469,297.1499938964844,293.1499938964844,0.3203825950622558,-5800.4619140625,304.155029296875,0.7962879538536072,0.3843704462051391,0.3501056134700775,293.0832214355469,297.1499938964844,293.1499938964844,0.274774968624115,-5414.71142578125,304.1513366699219,0.7644088268280029,0.3401359021663666,0.3269108235836029,293.0389709472656,297.1499938964844,293.1499938964844,0.429380863904953,-5676.16650390625,304.1486511230469,0.8575340509414673,0.4862983524799347,0.3427634835243225,293.0261535644531,297.1499938964844,293.1499938964844,0.5978256464004517,-9941.05859375,304.1487121582031,0.9396421313285828,0.6317237615585327,0.60030198097229,293.1026306152344,297.1499938964844,293.1499938964844,0.0691444277763366,-8647.8720703125,304.1505126953125,0.5186007022857666,0.1102826222777366,0.5221419334411621,290.45025634765625,291.1499938964844,265.2645568847656,263.7295227050781,280.3986511230469,293.09014892578125,290.451904296875,1.0,0.5375403165817261,0.923776149749756,0.923776149749756,1.0,1.0,-2.571760654449463,1.173067331314087,1.398693323135376,0.5868983864784241,0.0,0.0,1.0,186.1606292724609,165.0,44.21332550048828,-26103.654296875,1782.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6094822287559509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006185469683259,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1030578613281,297.1499938964844,293.1499938964844,0.3193809688091278,-5785.6337890625,304.15594482421875,0.7999851107597351,0.3840121924877167,0.3496455252170563,293.087646484375,297.1499938964844,293.1499938964844,0.2741933465003967,-5405.11767578125,304.1521301269531,0.7680631875991821,0.3401130735874176,0.3267402648925781,293.0443420410156,297.1499938964844,293.1499938964844,0.4289540648460388,-5671.24560546875,304.149658203125,0.8618321418762207,0.4866436421871185,0.3428901135921478,293.0322570800781,297.1499938964844,293.1499938964844,0.5972157120704651,-9932.2724609375,304.1500549316406,0.9450623393058776,0.6320931315422058,0.6004996299743652,293.1054992675781,297.1499938964844,293.1499938964844,0.0689141973853111,-8625.9853515625,304.1508483886719,0.5213690400123596,0.1103152930736541,0.5214915871620178,290.4681396484375,291.1499938964844,265.27557373046875,263.7386474609375,280.4064025878906,293.0931701660156,290.46990966796875,1.0,0.5346397161483765,0.9226323962211608,0.9226323962211608,1.0,1.0,-2.5706114768981934,1.1724382638931274,1.3981733322143557,0.5864909887313843,0.0,0.0,1.0,181.9393310546875,165.0,47.00307083129883,-26122.31640625,1761.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489929199219,308.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6099314093589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006190028507262,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080627441406,297.1499938964844,293.1499938964844,0.3183041214942932,-5769.72314453125,304.15679931640625,0.8041655421257019,0.3836209177970886,0.3491407930850982,293.0919189453125,297.1499938964844,293.1499938964844,0.2735432684421539,-5394.451171875,304.1529235839844,0.7722053527832031,0.3400586545467376,0.3265248239040375,293.0495300292969,297.1499938964844,293.1499938964844,0.4284453690052032,-5665.48583984375,304.150634765625,0.8666989803314209,0.4869627952575683,0.3429881036281585,293.03814697265625,297.1499938964844,293.1499938964844,0.596493661403656,-9922.0654296875,304.1513366699219,0.9510217905044556,0.6324275732040405,0.6006500124931335,293.1081848144531,297.1499938964844,293.1499938964844,0.0686698853969574,-8602.8251953125,304.151123046875,0.524548351764679,0.1103525757789611,0.520795464515686,290.48687744140625,291.1499938964844,265.2878112792969,263.74871826171875,280.4147033691406,293.0960693359375,290.4887084960937,1.0,0.5314537882804871,0.9215221405029296,0.9215221405029296,1.0,1.0,-2.569208860397339,1.1716872453689575,1.3975214958190918,0.5860185623168945,0.0,0.0,1.0,177.33482360839844,153.0,49.58723068237305,-26138.73046875,1739.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,308.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6103081107139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006193851586431,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175842285156,297.1499938964844,293.1499938964844,0.3159562051296234,-5735.1142578125,304.158447265625,0.8135807514190674,0.3827487826347351,0.3480179905891418,293.10015869140625,297.1499938964844,293.1499938964844,0.2720617353916168,-5370.28125,304.1544189453125,0.7818541526794434,0.3398596942424774,0.3259755969047546,293.059326171875,297.1499938964844,293.1499938964844,0.4272032082080841,-5651.673828125,304.1524963378906,0.8780392408370972,0.4875191450119018,0.3431046903133392,293.04931640625,297.1499938964844,293.1499938964844,0.5947397947311401,-9897.7509765625,304.15380859375,0.9640787839889526,0.6329892873764038,0.6008194088935852,293.1130065917969,297.1499938964844,293.1499938964844,0.0681477114558219,-8553.482421875,304.151611328125,0.5320883989334106,0.1104355379939079,0.519302248954773,290.5265808105469,291.1499938964844,265.316162109375,263.7720031738281,280.43316650390625,293.1015319824219,290.5285339355469,1.0,0.5244333148002625,0.9193015694618224,0.9193015694618224,1.0,1.0,-2.5657498836517334,1.1698652505874634,1.39588463306427,0.5849022269248962,0.0,0.0,1.0,167.31300354003906,141.0,54.09532165527344,-26164.837890625,1691.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6108489632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006199340568855,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175842285156,297.1499938964844,293.1499938964844,0.3159562051296234,-5735.1142578125,304.158447265625,0.8135807514190674,0.3827487826347351,0.3480179905891418,293.10015869140625,297.1499938964844,293.1499938964844,0.2720617353916168,-5370.28125,304.1544189453125,0.7818541526794434,0.3398596942424774,0.3259755969047546,293.059326171875,297.1499938964844,293.1499938964844,0.4272032082080841,-5651.673828125,304.1524963378906,0.8780392408370972,0.4875191450119018,0.3431046903133392,293.04931640625,297.1499938964844,293.1499938964844,0.5947397947311401,-9897.7509765625,304.15380859375,0.9640787839889526,0.6329892873764038,0.6008194088935852,293.1130065917969,297.1499938964844,293.1499938964844,0.0681477114558219,-8553.482421875,304.151611328125,0.5320883989334106,0.1104355379939079,0.519302248954773,290.5265808105469,291.1499938964844,265.316162109375,263.7720031738281,280.43316650390625,293.1015319824219,290.5285339355469,1.0,0.5244333148002625,0.9193015694618224,0.9193015694618224,1.0,1.0,-2.5657498836517334,1.1698652505874634,1.39588463306427,0.5849022269248962,0.0,0.0,1.0,167.31300354003906,141.0,54.09532165527344,-26164.837890625,1691.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6108489632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006199340568855,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12646484375,297.1499938964844,293.1499938964844,0.3133958578109741,-5697.45166015625,304.1598815917969,0.8240887522697449,0.3817703127861023,0.3467722237110138,293.10791015625,297.1499938964844,293.1499938964844,0.2703757882118225,-5342.9140625,304.15576171875,0.7932422161102295,0.3395484387874603,0.3252926468849182,293.0684509277344,297.1499938964844,293.1499938964844,0.4256957769393921,-5635.1591796875,304.1541748046875,0.8914473652839661,0.4879643321037292,0.3431254923343658,293.059814453125,297.1499938964844,293.1499938964844,0.5926186442375183,-9868.8251953125,304.15606689453125,0.9779351353645324,0.6334089040756226,0.6008297801017761,293.1171875,297.1499938964844,293.1499938964844,0.0675908476114273,-8501.0458984375,304.1520080566406,0.5411805510520935,0.1105221658945083,0.5177119970321655,290.5687866210937,291.1499938964844,265.3500061035156,263.79962158203125,280.4542541503906,293.106689453125,290.57086181640625,1.0,0.5167965888977051,0.91708105802536,0.91708105802536,1.0,1.0,-2.5615596771240234,1.1676841974258425,1.3938754796981812,0.583595335483551,0.0,0.0,1.0,156.60897827148438,129.0,57.833133697509766,-26182.048828125,1638.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,308.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.61112380027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006202129297889,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12646484375,297.1499938964844,293.1499938964844,0.3133958578109741,-5697.45166015625,304.1598815917969,0.8240887522697449,0.3817703127861023,0.3467722237110138,293.10791015625,297.1499938964844,293.1499938964844,0.2703757882118225,-5342.9140625,304.15576171875,0.7932422161102295,0.3395484387874603,0.3252926468849182,293.0684509277344,297.1499938964844,293.1499938964844,0.4256957769393921,-5635.1591796875,304.1541748046875,0.8914473652839661,0.4879643321037292,0.3431254923343658,293.059814453125,297.1499938964844,293.1499938964844,0.5926186442375183,-9868.8251953125,304.15606689453125,0.9779351353645324,0.6334089040756226,0.6008297801017761,293.1171875,297.1499938964844,293.1499938964844,0.0675908476114273,-8501.0458984375,304.1520080566406,0.5411805510520935,0.1105221658945083,0.5177119970321655,290.5687866210937,291.1499938964844,265.3500061035156,263.79962158203125,280.4542541503906,293.106689453125,290.57086181640625,1.0,0.5167965888977051,0.91708105802536,0.91708105802536,1.0,1.0,-2.5615596771240234,1.1676841974258425,1.3938754796981812,0.583595335483551,0.0,0.0,1.0,156.60897827148438,129.0,57.833133697509766,-26182.048828125,1638.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,308.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.61112380027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006202129297889,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.3105669319629669,-5655.83544921875,304.16131591796875,0.8358730673789978,0.3805557787418365,0.3453536331653595,293.11602783203125,297.1499938964844,293.1499938964844,0.2684164345264435,-5311.18310546875,304.1571044921875,0.80612713098526,0.3389724791049957,0.3244093954563141,293.0777587890625,297.1499938964844,293.1499938964844,0.4238422811031341,-5615.01025390625,304.1558837890625,0.9067914485931396,0.4881469905376434,0.3429985642433166,293.0704650878906,297.1499938964844,293.1499938964844,0.5900482535362244,-9834.0458984375,304.1583251953125,0.9916642308235168,0.6335368752479553,0.6006134152412415,293.1217041015625,297.1499938964844,293.1499938964844,0.0669238716363906,-8438.73046875,304.1524658203125,0.5515407919883728,0.1104381009936332,0.5156179666519165,290.6139221191406,291.1499938964844,265.3894958496094,263.831298828125,280.4787292480469,293.1124267578125,290.6162109375,1.0,0.5086854100227356,0.914908528327942,0.914908528327942,1.0,1.0,-2.555867910385132,1.1647682189941406,1.3910996913909912,0.5819178223609924,0.0,0.0,1.0,145.6245880126953,117.0,62.29343795776367,-26185.240234375,1582.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,308.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6111480593681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006202376098372,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.3105669319629669,-5655.83544921875,304.16131591796875,0.8358730673789978,0.3805557787418365,0.3453536331653595,293.11602783203125,297.1499938964844,293.1499938964844,0.2684164345264435,-5311.18310546875,304.1571044921875,0.80612713098526,0.3389724791049957,0.3244093954563141,293.0777587890625,297.1499938964844,293.1499938964844,0.4238422811031341,-5615.01025390625,304.1558837890625,0.9067914485931396,0.4881469905376434,0.3429985642433166,293.0704650878906,297.1499938964844,293.1499938964844,0.5900482535362244,-9834.0458984375,304.1583251953125,0.9916642308235168,0.6335368752479553,0.6006134152412415,293.1217041015625,297.1499938964844,293.1499938964844,0.0669238716363906,-8438.73046875,304.1524658203125,0.5515407919883728,0.1104381009936332,0.5156179666519165,290.6139221191406,291.1499938964844,265.3894958496094,263.831298828125,280.4787292480469,293.1124267578125,290.6162109375,1.0,0.5086854100227356,0.914908528327942,0.914908528327942,1.0,1.0,-2.555867910385132,1.1647682189941406,1.3910996913909912,0.5819178223609924,0.0,0.0,1.0,145.6245880126953,117.0,62.29343795776367,-26185.240234375,1582.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,308.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6111480593681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006202376098372,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1442565917969,297.1499938964844,293.1499938964844,0.3072622716426849,-5607.0244140625,304.1630554199219,0.8473246693611145,0.379129022359848,0.3437594175338745,293.1244506835937,297.1499938964844,293.1499938964844,0.2659654319286346,-5271.4072265625,304.1588439941406,0.817812979221344,0.3381201922893524,0.3232844173908233,293.0871276855469,297.1499938964844,293.1499938964844,0.4213376641273498,-5587.80029296875,304.1581115722656,0.9229800701141356,0.4880740940570831,0.3427064716815948,293.07830810546875,297.1499938964844,293.1499938964844,0.5785804986953735,-9672.5908203125,304.1761779785156,0.9990000128746032,0.6339329481124878,0.592409610748291,293.12664794921875,297.1499938964844,293.1499938964844,0.0660410746932029,-8356.7197265625,304.1531066894531,0.5612391233444214,0.1101550683379173,0.5127179026603699,290.6695861816406,291.1499938964844,265.4344177246094,263.8664245605469,280.5102233886719,293.1187438964844,290.6732788085937,1.0,0.4997162520885467,0.9127360582351683,0.9127360582351683,1.0,1.0,-2.5389416217803955,1.1563327312469482,1.3826088905334473,0.5775096416473389,0.0,0.0,1.0,135.68772888183594,105.0,79.43852996826172,-26120.298828125,1516.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6108561158180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006199413328431,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1442565917969,297.1499938964844,293.1499938964844,0.3072622716426849,-5607.0244140625,304.1630554199219,0.8473246693611145,0.379129022359848,0.3437594175338745,293.1244506835937,297.1499938964844,293.1499938964844,0.2659654319286346,-5271.4072265625,304.1588439941406,0.817812979221344,0.3381201922893524,0.3232844173908233,293.0871276855469,297.1499938964844,293.1499938964844,0.4213376641273498,-5587.80029296875,304.1581115722656,0.9229800701141356,0.4880740940570831,0.3427064716815948,293.07830810546875,297.1499938964844,293.1499938964844,0.5785804986953735,-9672.5908203125,304.1761779785156,0.9990000128746032,0.6339329481124878,0.592409610748291,293.12664794921875,297.1499938964844,293.1499938964844,0.0660410746932029,-8356.7197265625,304.1531066894531,0.5612391233444214,0.1101550683379173,0.5127179026603699,290.6695861816406,291.1499938964844,265.4344177246094,263.8664245605469,280.5102233886719,293.1187438964844,290.6732788085937,1.0,0.4997162520885467,0.9127360582351683,0.9127360582351683,1.0,1.0,-2.5389416217803955,1.1563327312469482,1.3826088905334473,0.5775096416473389,0.0,0.0,1.0,135.68772888183594,105.0,79.43852996826172,-26120.298828125,1516.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6108561158180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006199413328431,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485595703125,297.1499938964844,293.1499938964844,0.3051573932170868,-5575.60546875,304.1645202636719,0.8521852493286133,0.37835493683815,0.3429594933986664,293.128662109375,297.1499938964844,293.1499938964844,0.264329582452774,-5244.609375,304.16021728515625,0.8225180506706238,0.3376217484474182,0.3227031528949737,293.0917358398437,297.1499938964844,293.1499938964844,0.4194473326206207,-5567.1083984375,304.1600952148437,0.9300679564476012,0.4879662990570068,0.3425498306751251,293.07244873046875,297.1499938964844,293.1499938964844,0.56368088722229,-9463.568359375,304.198486328125,0.9990000128746032,0.6359840631484985,0.5806222558021545,293.1289978027344,297.1499938964844,293.1499938964844,0.0655048489570617,-8306.296875,304.15350341796875,0.5652819275856018,0.1099882796406745,0.5113444328308105,290.7147827148437,291.1499938964844,265.45880126953125,263.88525390625,280.5296936035156,293.12158203125,290.7195129394531,1.0,0.4945235848426819,0.9116498231887816,0.9116498231887816,1.0,1.0,-2.52127456665039,1.1476597785949707,1.3736146688461304,0.5727935433387756,0.0,0.0,1.0,131.40773010253906,105.0,103.24754333496094,-26042.201171875,1474.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,309.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6104461550712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006195252644829,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15289306640625,297.1499938964844,293.1499938964844,0.3027820587158203,-5540.048828125,304.16619873046875,0.8575840592384338,0.3775201439857483,0.3420981168746948,293.1329040527344,297.1499938964844,293.1499938964844,0.2624449729919433,-5213.6787109375,304.1617736816406,0.8276187181472778,0.3370538651943207,0.3220509886741638,293.0964050292969,297.1499938964844,293.1499938964844,0.4171882271766662,-5542.3876953125,304.162353515625,0.937772810459137,0.4877896904945373,0.3423406481742859,293.0595397949219,297.1499938964844,293.1499938964844,0.5473418235778809,-9235.912109375,304.2193298339844,0.9990000128746032,0.6394973397254944,0.5680440664291382,293.1312866210937,297.1499938964844,293.1499938964844,0.0648925974965095,-8248.763671875,304.15399169921875,0.5696805715560913,0.1098017692565918,0.5098258256912231,290.7681884765625,291.1499938964844,265.48443603515625,263.90484619140625,280.5504150390625,293.124755859375,290.7736511230469,1.0,0.4889868795871734,0.9106560349464417,0.9106560349464417,1.0,1.0,-2.502269983291626,1.1383423805236816,1.3639276027679443,0.5677372217178345,0.0,0.0,1.0,126.92259216308594,93.0,126.03771209716795,-25963.4921875,1431.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,309.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6098098158836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006188794504851,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614074707031,297.1499938964844,293.1499938964844,0.2973471283912658,-5458.44140625,304.1698608398437,0.870188295841217,0.3757246434688568,0.3402312099933624,293.1414794921875,297.1499938964844,293.1499938964844,0.2580289840698242,-5141.05517578125,304.16522216796875,0.8392634391784668,0.3357505798339844,0.3205602467060089,293.1055908203125,297.1499938964844,293.1499938964844,0.411704272031784,-5482.44873046875,304.1673889160156,0.9546849131584167,0.4872812032699585,0.3417912423610687,293.0177001953125,297.1499938964844,293.1499938964844,0.510942816734314,-8730.861328125,304.2567138671875,0.9990000128746032,0.6502366065979004,0.5406491756439209,293.13531494140625,297.1499938964844,293.1499938964844,0.0635237172245979,-8120.1904296875,304.1549377441406,0.5797218084335327,0.1094615533947944,0.5067113041877747,290.8959350585937,291.1499938964844,265.5392150878906,263.9462585449219,280.5971069335937,293.1351318359375,290.90283203125,1.0,0.4770281612873077,0.908668577671051,0.908668577671051,1.0,1.0,-2.4609241485595703,1.1180886030197144,1.3428356647491455,0.5567532181739807,0.0,0.0,1.0,117.4659194946289,111.0,167.74639892578125,-25800.55078125,1338.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,309.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6078454852104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006168858963064,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614074707031,297.1499938964844,293.1499938964844,0.2973471283912658,-5458.44140625,304.1698608398437,0.870188295841217,0.3757246434688568,0.3402312099933624,293.1414794921875,297.1499938964844,293.1499938964844,0.2580289840698242,-5141.05517578125,304.16522216796875,0.8392634391784668,0.3357505798339844,0.3205602467060089,293.1055908203125,297.1499938964844,293.1499938964844,0.411704272031784,-5482.44873046875,304.1673889160156,0.9546849131584167,0.4872812032699585,0.3417912423610687,293.0177001953125,297.1499938964844,293.1499938964844,0.510942816734314,-8730.861328125,304.2567138671875,0.9990000128746032,0.6502366065979004,0.5406491756439209,293.13531494140625,297.1499938964844,293.1499938964844,0.0635237172245979,-8120.1904296875,304.1549377441406,0.5797218084335327,0.1094615533947944,0.5067113041877747,290.8959350585937,291.1499938964844,265.5392150878906,263.9462585449219,280.5971069335937,293.1351318359375,290.90283203125,1.0,0.4770281612873077,0.908668577671051,0.908668577671051,1.0,1.0,-2.4609241485595703,1.1180886030197144,1.3428356647491455,0.5567532181739807,0.0,0.0,1.0,117.4659194946289,111.0,167.74639892578125,-25800.55078125,1338.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,309.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6078454852104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006168858963064,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17022705078125,297.1499938964844,293.1499938964844,0.2922121286392212,-5381.68505859375,304.17169189453125,0.8711346983909607,0.3736441731452942,0.3383972644805908,293.1506652832031,297.1499938964844,293.1499938964844,0.2538251578807831,-5072.24072265625,304.16705322265625,0.8403007984161377,0.3341071903705597,0.3190518915653229,293.1152038574219,297.1499938964844,293.1499938964844,0.4065104722976684,-5426.3212890625,304.17010498046875,0.957091987133026,0.4864616096019745,0.341245025396347,292.97882080078125,297.1499938964844,293.1499938964844,0.4981007874011993,-8568.8984375,304.2411804199219,0.9990000128746032,0.6615286469459534,0.5359984040260315,293.1391296386719,297.1499938964844,293.1499938964844,0.0624368451535701,-8017.9541015625,304.15509033203125,0.5808455944061279,0.1090556308627128,0.5048034191131592,291.0144348144531,291.1499938964844,265.59844970703125,263.990478515625,280.63458251953125,293.14459228515625,291.01904296875,1.0,0.4750645160675049,0.9066810607910156,0.9066810607910156,1.0,1.0,-2.4483349323272705,1.1119142770767212,1.336420655250549,0.5529207587242126,0.0,0.0,1.0,115.70494079589844,129.0,156.13421630859375,-25812.08203125,1316.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,309.4596252441406,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6068832874298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000615909404587,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17022705078125,297.1499938964844,293.1499938964844,0.2922121286392212,-5381.68505859375,304.17169189453125,0.8711346983909607,0.3736441731452942,0.3383972644805908,293.1506652832031,297.1499938964844,293.1499938964844,0.2538251578807831,-5072.24072265625,304.16705322265625,0.8403007984161377,0.3341071903705597,0.3190518915653229,293.1152038574219,297.1499938964844,293.1499938964844,0.4065104722976684,-5426.3212890625,304.17010498046875,0.957091987133026,0.4864616096019745,0.341245025396347,292.97882080078125,297.1499938964844,293.1499938964844,0.4981007874011993,-8568.8984375,304.2411804199219,0.9990000128746032,0.6615286469459534,0.5359984040260315,293.1391296386719,297.1499938964844,293.1499938964844,0.0624368451535701,-8017.9541015625,304.15509033203125,0.5808455944061279,0.1090556308627128,0.5048034191131592,291.0144348144531,291.1499938964844,265.59844970703125,263.990478515625,280.63458251953125,293.14459228515625,291.01904296875,1.0,0.4750645160675049,0.9066810607910156,0.9066810607910156,1.0,1.0,-2.4483349323272705,1.1119142770767212,1.336420655250549,0.5529207587242126,0.0,0.0,1.0,115.70494079589844,129.0,156.13421630859375,-25812.08203125,1316.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,309.4596252441406,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6068832874298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000615909404587,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.178955078125,297.1499938964844,293.1499938964844,0.2882705628871918,-5323.59375,304.1709899902344,0.8622796535491943,0.3713625073432922,0.3365483283996582,293.1599426269531,297.1499938964844,293.1499938964844,0.2506050765514374,-5020.2646484375,304.16668701171875,0.8324238657951355,0.3322092592716217,0.317476212978363,293.12457275390625,297.1499938964844,293.1499938964844,0.402904748916626,-5388.3212890625,304.1693420410156,0.947805643081665,0.4854404330253601,0.3406828641891479,292.9757385253906,297.1499938964844,293.1499938964844,0.5066301226615906,-8710.552734375,304.19610595703125,0.9990000128746032,0.666570246219635,0.5496410131454468,293.1436462402344,297.1499938964844,293.1499938964844,0.0616704672574996,-7947.1904296875,304.1546630859375,0.5742150545120239,0.1084216609597206,0.503035306930542,291.08526611328125,291.1499938964844,265.6617736816406,264.03729248046875,280.6645812988281,293.1511535644531,291.087646484375,1.0,0.4796734154224396,0.9049825072288512,0.9049825072288512,1.0,1.0,-2.457796335220337,1.1164277791976929,1.341368556022644,0.5551066398620605,0.0,0.0,1.0,119.9574737548828,147.0,107.46487426757812,-25927.787109375,1345.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,309.5467224121094,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6048780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006138742901384,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.178955078125,297.1499938964844,293.1499938964844,0.2882705628871918,-5323.59375,304.1709899902344,0.8622796535491943,0.3713625073432922,0.3365483283996582,293.1599426269531,297.1499938964844,293.1499938964844,0.2506050765514374,-5020.2646484375,304.16668701171875,0.8324238657951355,0.3322092592716217,0.317476212978363,293.12457275390625,297.1499938964844,293.1499938964844,0.402904748916626,-5388.3212890625,304.1693420410156,0.947805643081665,0.4854404330253601,0.3406828641891479,292.9757385253906,297.1499938964844,293.1499938964844,0.5066301226615906,-8710.552734375,304.19610595703125,0.9990000128746032,0.666570246219635,0.5496410131454468,293.1436462402344,297.1499938964844,293.1499938964844,0.0616704672574996,-7947.1904296875,304.1546630859375,0.5742150545120239,0.1084216609597206,0.503035306930542,291.08526611328125,291.1499938964844,265.6617736816406,264.03729248046875,280.6645812988281,293.1511535644531,291.087646484375,1.0,0.4796734154224396,0.9049825072288512,0.9049825072288512,1.0,1.0,-2.457796335220337,1.1164277791976929,1.341368556022644,0.5551066398620605,0.0,0.0,1.0,119.9574737548828,147.0,107.46487426757812,-25927.787109375,1345.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,309.5467224121094,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6048780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006138742901384,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1874389648437,297.1499938964844,293.1499938964844,0.2855425775051117,-5284.35546875,304.1684875488281,0.8478930592536926,0.3689083755016327,0.3346861004829407,293.1690673828125,297.1499938964844,293.1499938964844,0.248398870229721,-4985.5322265625,304.1647644042969,0.8192504644393921,0.3301051557064056,0.3158499002456665,293.133544921875,297.1499938964844,293.1499938964844,0.4009763300418854,-5369.142578125,304.1660461425781,0.930656671524048,0.4842651486396789,0.3401197791099548,293.0092468261719,297.1499938964844,293.1499938964844,0.5307387709617615,-9067.6025390625,304.14044189453125,0.9990000128746032,0.6642624139785767,0.5755670070648193,293.1495666503906,297.1499938964844,293.1499938964844,0.0610374808311462,-7891.2646484375,304.1541748046875,0.562262237071991,0.1073849871754646,0.5003435611724854,291.10809326171875,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1559753417969,291.108154296875,1.0,0.4888511300086975,0.9032838940620422,0.9032838940620422,1.0,1.0,-2.480833053588867,1.1275278329849243,1.3533053398132324,0.5608986616134644,0.0,0.0,1.0,128.4903106689453,150.0,45.66851043701172,-26063.126953125,1410.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176147460937,309.54852294921875,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.603438675403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006124135106801,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1874389648437,297.1499938964844,293.1499938964844,0.2855425775051117,-5284.35546875,304.1684875488281,0.8478930592536926,0.3689083755016327,0.3346861004829407,293.1690673828125,297.1499938964844,293.1499938964844,0.248398870229721,-4985.5322265625,304.1647644042969,0.8192504644393921,0.3301051557064056,0.3158499002456665,293.133544921875,297.1499938964844,293.1499938964844,0.4009763300418854,-5369.142578125,304.1660461425781,0.930656671524048,0.4842651486396789,0.3401197791099548,293.0092468261719,297.1499938964844,293.1499938964844,0.5307387709617615,-9067.6025390625,304.14044189453125,0.9990000128746032,0.6642624139785767,0.5755670070648193,293.1495666503906,297.1499938964844,293.1499938964844,0.0610374808311462,-7891.2646484375,304.1541748046875,0.562262237071991,0.1073849871754646,0.5003435611724854,291.10809326171875,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1559753417969,291.108154296875,1.0,0.4888511300086975,0.9032838940620422,0.9032838940620422,1.0,1.0,-2.480833053588867,1.1275278329849243,1.3533053398132324,0.5608986616134644,0.0,0.0,1.0,128.4903106689453,150.0,45.66851043701172,-26063.126953125,1410.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176147460937,309.54852294921875,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.603438675403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006124135106801,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.19146728515625,297.1499938964844,293.1499938964844,0.2844707369804382,-5269.21630859375,304.1670837402344,0.8416993618011475,0.3676465451717376,0.3336984813213348,293.1734313964844,297.1499938964844,293.1499938964844,0.2475325614213943,-4972.16064453125,304.1636657714844,0.8133176565170288,0.3290095329284668,0.3149682879447937,293.1377258300781,297.1499938964844,293.1499938964844,0.4004499018192291,-5364.35205078125,304.1640930175781,0.9230693578720092,0.483652651309967,0.3398012518882751,293.0365600585937,297.1499938964844,293.1499938964844,0.5427109003067017,-9239.4345703125,304.1205444335937,0.9990000128746032,0.660682737827301,0.5872413516044617,293.1529235839844,297.1499938964844,293.1499938964844,0.0606716126203537,-7859.86865234375,304.1540832519531,0.5566460490226746,0.1067314222455024,0.4982585906982422,291.105712890625,291.1499938964844,265.76373291015625,264.11187744140625,280.7042236328125,293.1559143066406,291.10552978515625,1.0,0.4924589693546295,0.9024346470832824,0.9024346470832824,1.0,1.0,-2.489736795425415,1.1317691802978516,1.357967495918274,0.563262403011322,0.0,0.0,1.0,132.412353515625,150.0,21.79298591613769,-26094.083984375,1438.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,309.5294189453125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.607776939868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006168163381516,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1953430175781,297.1499938964844,293.1499938964844,0.2832943201065063,-5252.31298828125,304.1661376953125,0.8363131284713745,0.3663602173328399,0.3326835632324219,293.1776428222656,297.1499938964844,293.1499938964844,0.2465650141239166,-4956.97314453125,304.1629638671875,0.8079270720481873,0.3278848230838775,0.3140529096126556,293.1417541503906,297.1499938964844,293.1499938964844,0.3997977077960968,-5357.98291015625,304.1627502441406,0.916547417640686,0.4830192029476166,0.3394650816917419,293.0662536621094,297.1499938964844,293.1499938964844,0.5534143447875977,-9390.3818359375,304.10650634765625,0.9990000128746032,0.6562961339950562,0.5975309014320374,293.1564025878906,297.1499938964844,293.1499938964844,0.0602139718830585,-7820.30078125,304.1541748046875,0.551506757736206,0.1060133352875709,0.4957930147647857,291.1066589355469,291.1499938964844,265.7994079589844,264.1377868652344,280.7197265625,293.1571350097656,291.107177734375,1.0,0.4956539571285248,0.9012850522994996,0.9012850522994996,1.0,1.0,-2.4964165687561035,1.134925365447998,1.361491322517395,0.5649435520172119,0.0,0.0,1.0,135.88905334472656,153.0,15.360580444335938,-26134.7421875,1461.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,309.5390930175781,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.607974648475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006170169799588,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
