time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721020,293.20281982421875,297.1499938964844,293.1499938964844,0.2806083858013153,-5213.0546875,304.1652526855469,0.826617419719696,0.3636943399906158,0.3305566906929016,293.1858215332031,297.1499938964844,293.1499938964844,0.2443121522665023,-4921.0283203125,304.16241455078125,0.7977113723754883,0.3255282342433929,0.3121074140071869,293.14947509765625,297.1499938964844,293.1499938964844,0.3980719745159149,-5340.21337890625,304.1614074707031,0.9053216576576232,0.4816580712795257,0.3387198746204376,293.1275939941406,297.1499938964844,293.1499938964844,0.5711789131164551,-9633.6337890625,304.0920715332031,0.9990000128746032,0.6459752321243286,0.6142804622650146,293.16314697265625,297.1499938964844,293.1499938964844,0.0591043978929519,-7723.9599609375,304.1546325683594,0.5418703556060791,0.1044822633266449,0.4901695549488067,291.11981201171875,291.1499938964844,265.873046875,264.1910095214844,280.7572937011719,293.16552734375,291.12078857421875,1.0,0.5008897185325623,0.8989858627319336,0.8989858627319336,1.0,1.0,-2.504058837890625,1.138426423072815,1.3656325340270996,0.5669090151786804,0.0,0.0,1.0,142.25985717773438,156.0,19.0283203125,-26167.677734375,1498.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,309.5560302734375,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6083861589431763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006174346199259,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.20281982421875,297.1499938964844,293.1499938964844,0.2806083858013153,-5213.0546875,304.1652526855469,0.826617419719696,0.3636943399906158,0.3305566906929016,293.1858215332031,297.1499938964844,293.1499938964844,0.2443121522665023,-4921.0283203125,304.16241455078125,0.7977113723754883,0.3255282342433929,0.3121074140071869,293.14947509765625,297.1499938964844,293.1499938964844,0.3980719745159149,-5340.21337890625,304.1614074707031,0.9053216576576232,0.4816580712795257,0.3387198746204376,293.1275939941406,297.1499938964844,293.1499938964844,0.5711789131164551,-9633.6337890625,304.0920715332031,0.9990000128746032,0.6459752321243286,0.6142804622650146,293.16314697265625,297.1499938964844,293.1499938964844,0.0591043978929519,-7723.9599609375,304.1546325683594,0.5418703556060791,0.1044822633266449,0.4901695549488067,291.11981201171875,291.1499938964844,265.873046875,264.1910095214844,280.7572937011719,293.16552734375,291.12078857421875,1.0,0.5008897185325623,0.8989858627319336,0.8989858627319336,1.0,1.0,-2.504058837890625,1.138426423072815,1.3656325340270996,0.5669090151786804,0.0,0.0,1.0,142.25985717773438,156.0,19.0283203125,-26167.677734375,1498.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,309.5560302734375,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6083861589431763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006174346199259,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2098083496094,297.1499938964844,293.1499938964844,0.2769758105278015,-5158.49267578125,304.1662902832031,0.8146293759346008,0.3609383702278137,0.32844939827919,293.1934509277344,297.1499938964844,293.1499938964844,0.2412197887897491,-4870.36669921875,304.1634826660156,0.7851186990737915,0.323073536157608,0.3101708590984344,293.1567687988281,297.1499938964844,293.1499938964844,0.3949974179267883,-5306.85107421875,304.1628112792969,0.8922101259231567,0.4801969826221466,0.337986022233963,293.16729736328125,297.1499938964844,293.1499938964844,0.5628476142883301,-9501.896484375,304.1249694824219,0.985858917236328,0.6384243369102478,0.6069181561470032,293.1686096191406,297.1499938964844,293.1499938964844,0.0578581020236015,-7613.755859375,304.1551818847656,0.5307804942131042,0.1030399948358535,0.4851942956447601,291.1733703613281,291.1499938964844,265.949462890625,264.2459411621094,280.8085632324219,293.1786804199219,291.1767883300781,1.0,0.5036498308181763,0.8966866731643677,0.8966866731643677,1.0,1.0,-2.483459234237671,1.1282002925872805,1.3552589416503906,0.561450719833374,0.0,0.0,0.9959602355957032,150.08905029296875,159.0,65.81409454345703,-26042.31640625,1505.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903686523437,309.6236267089844,278.1499938964844,0.0,18000.0,314.2699890136719,22692.57421875,36000.0,0.0,0.0,0.613213062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5305843353271484,1.5306036472320557,-1.935786713147536e-05,0.0,0.0006223333184607,0.0,0.0,581.6276245117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2098083496094,297.1499938964844,293.1499938964844,0.2769758105278015,-5158.49267578125,304.1662902832031,0.8146293759346008,0.3609383702278137,0.32844939827919,293.1934509277344,297.1499938964844,293.1499938964844,0.2412197887897491,-4870.36669921875,304.1634826660156,0.7851186990737915,0.323073536157608,0.3101708590984344,293.1567687988281,297.1499938964844,293.1499938964844,0.3949974179267883,-5306.85107421875,304.1628112792969,0.8922101259231567,0.4801969826221466,0.337986022233963,293.16729736328125,297.1499938964844,293.1499938964844,0.5628476142883301,-9501.896484375,304.1249694824219,0.985858917236328,0.6384243369102478,0.6069181561470032,293.1686096191406,297.1499938964844,293.1499938964844,0.0578581020236015,-7613.755859375,304.1551818847656,0.5307804942131042,0.1030399948358535,0.4851942956447601,291.1733703613281,291.1499938964844,265.949462890625,264.2459411621094,280.8085632324219,293.1786804199219,291.1767883300781,1.0,0.5036498308181763,0.8966866731643677,0.8966866731643677,1.0,1.0,-2.483459234237671,1.1282002925872805,1.3552589416503906,0.561450719833374,0.0,0.0,0.9959602355957032,150.08905029296875,159.0,65.81409454345703,-26042.31640625,1505.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903686523437,309.6236267089844,278.1499938964844,0.0,18000.0,314.2699890136719,22692.57421875,36000.0,0.0,0.0,0.613213062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5305843353271484,1.5306036472320557,-1.935786713147536e-05,0.0,0.0006223333184607,0.0,0.0,581.6276245117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2168884277344,297.1499938964844,293.1499938964844,0.2723010182380676,-5087.42236328125,304.1686706542969,0.8054463863372803,0.3579902052879333,0.3260806202888489,293.2012634277344,297.1499938964844,293.1499938964844,0.2371668368577957,-4803.2099609375,304.165771484375,0.7759661674499512,0.3203863799571991,0.3079332113265991,293.1642761230469,297.1499938964844,293.1499938964844,0.3904753625392914,-5257.17529296875,304.1661071777344,0.8830941319465637,0.47850501537323,0.3370278477668762,293.18634033203125,297.1499938964844,293.1499938964844,0.5550719499588013,-9385.287109375,304.1460266113281,0.975952923297882,0.6341073513031006,0.6026033163070679,293.1733703613281,297.1499938964844,293.1499938964844,0.0563464388251304,-7479.44091796875,304.1559753417969,0.5227042436599731,0.1016004011034965,0.4798700213432312,291.260986328125,291.1499938964844,266.0283508300781,264.3023681640625,280.8583374023437,293.1891784667969,291.2657775878906,1.0,0.5052261352539062,0.8945943117141724,0.8945943117141724,1.0,1.0,-2.4651927947998047,1.1191514730453491,1.3460413217544556,0.5565034747123718,0.0,0.0,0.9756413102149964,155.64108276367188,162.0,109.97457885742188,-26010.619140625,1504.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85107421875,309.7837219238281,278.1499938964844,0.0,18000.0,314.2699890136719,23148.384765625,36000.0,0.0,0.0,0.613612174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284236669540403,1.5284429788589478,-1.942081144079566e-05,0.0,0.0006227383273653,0.0,0.0,581.5430908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2168884277344,297.1499938964844,293.1499938964844,0.2723010182380676,-5087.42236328125,304.1686706542969,0.8054463863372803,0.3579902052879333,0.3260806202888489,293.2012634277344,297.1499938964844,293.1499938964844,0.2371668368577957,-4803.2099609375,304.165771484375,0.7759661674499512,0.3203863799571991,0.3079332113265991,293.1642761230469,297.1499938964844,293.1499938964844,0.3904753625392914,-5257.17529296875,304.1661071777344,0.8830941319465637,0.47850501537323,0.3370278477668762,293.18634033203125,297.1499938964844,293.1499938964844,0.5550719499588013,-9385.287109375,304.1460266113281,0.975952923297882,0.6341073513031006,0.6026033163070679,293.1733703613281,297.1499938964844,293.1499938964844,0.0563464388251304,-7479.44091796875,304.1559753417969,0.5227042436599731,0.1016004011034965,0.4798700213432312,291.260986328125,291.1499938964844,266.0283508300781,264.3023681640625,280.8583374023437,293.1891784667969,291.2657775878906,1.0,0.5052261352539062,0.8945943117141724,0.8945943117141724,1.0,1.0,-2.4651927947998047,1.1191514730453491,1.3460413217544556,0.5565034747123718,0.0,0.0,0.9756413102149964,155.64108276367188,162.0,109.97457885742188,-26010.619140625,1504.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85107421875,309.7837219238281,278.1499938964844,0.0,18000.0,314.2699890136719,23148.384765625,36000.0,0.0,0.0,0.613612174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284236669540403,1.5284429788589478,-1.942081144079566e-05,0.0,0.0006227383273653,0.0,0.0,581.5430908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2234802246094,297.1499938964844,293.1499938964844,0.2672075033187866,-5009.72509765625,304.1709289550781,0.7975775003433228,0.3549546897411346,0.323573887348175,293.2088623046875,297.1499938964844,293.1499938964844,0.232685700058937,-4728.71923828125,304.16796875,0.7684416770935059,0.3175515234470367,0.3054943680763244,293.1714782714844,297.1499938964844,293.1499938964844,0.3853054046630859,-5200.41552734375,304.1693420410156,0.8758576512336731,0.4766834676265716,0.3359318673610687,293.1981811523437,297.1499938964844,293.1499938964844,0.5473846197128296,-9274.3603515625,304.1600341796875,0.9678485989570618,0.6307761073112488,0.5995283722877502,293.177490234375,297.1499938964844,293.1499938964844,0.0547331124544143,-7336.68212890625,304.1566772460937,0.5161169171333313,0.1001750975847244,0.4743979573249817,291.3616638183594,291.1499938964844,266.1093139648437,264.3600769042969,280.9079284667969,293.1977844238281,291.36676025390625,1.0,0.5061461925506592,0.8925020098686218,0.8925020098686218,1.0,1.0,-2.4476659297943115,1.110457420349121,1.3372085094451904,0.5517711043357849,0.0,0.0,0.9407426118850708,160.0502471923828,165.0,132.28118896484375,-25977.23828125,1500.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02374267578125,309.948486328125,278.1499938964844,0.0,18000.0,314.2699890136719,24190.822265625,36000.0,0.0,0.0,0.6132165193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234706401824951,1.5234901905059814,-1.9564768081181683e-05,0.0,0.0006223368109203,0.0,0.0,581.3377075195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2234802246094,297.1499938964844,293.1499938964844,0.2672075033187866,-5009.72509765625,304.1709289550781,0.7975775003433228,0.3549546897411346,0.323573887348175,293.2088623046875,297.1499938964844,293.1499938964844,0.232685700058937,-4728.71923828125,304.16796875,0.7684416770935059,0.3175515234470367,0.3054943680763244,293.1714782714844,297.1499938964844,293.1499938964844,0.3853054046630859,-5200.41552734375,304.1693420410156,0.8758576512336731,0.4766834676265716,0.3359318673610687,293.1981811523437,297.1499938964844,293.1499938964844,0.5473846197128296,-9274.3603515625,304.1600341796875,0.9678485989570618,0.6307761073112488,0.5995283722877502,293.177490234375,297.1499938964844,293.1499938964844,0.0547331124544143,-7336.68212890625,304.1566772460937,0.5161169171333313,0.1001750975847244,0.4743979573249817,291.3616638183594,291.1499938964844,266.1093139648437,264.3600769042969,280.9079284667969,293.1977844238281,291.36676025390625,1.0,0.5061461925506592,0.8925020098686218,0.8925020098686218,1.0,1.0,-2.4476659297943115,1.110457420349121,1.3372085094451904,0.5517711043357849,0.0,0.0,0.9407426118850708,160.0502471923828,165.0,132.28118896484375,-25977.23828125,1500.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02374267578125,309.948486328125,278.1499938964844,0.0,18000.0,314.2699890136719,24190.822265625,36000.0,0.0,0.0,0.6132165193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234706401824951,1.5234901905059814,-1.9564768081181683e-05,0.0,0.0006223368109203,0.0,0.0,581.3377075195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2265930175781,297.1499938964844,293.1499938964844,0.26461923122406,-4970.19482421875,304.1718139648437,0.7939895987510681,0.35341277718544,0.322288304567337,293.2124938964844,297.1499938964844,293.1499938964844,0.2303883135318756,-4690.4833984375,304.1688842773437,0.7650278806686401,0.3160892724990845,0.3042208254337311,293.1748962402344,297.1499938964844,293.1499938964844,0.3826362192630768,-5171.1640625,304.1706848144531,0.8726416826248169,0.4757372438907623,0.3353501260280609,293.2029113769531,297.1499938964844,293.1499938964844,0.5435200929641724,-9219.708984375,304.16522216796875,0.9641390442848206,0.6292384266853333,0.5981506705284119,293.1793212890625,297.1499938964844,293.1499938964844,0.0539156571030616,-7264.7255859375,304.1569519042969,0.5131533741950989,0.0994632393121719,0.4716253280639648,291.41290283203125,291.1499938964844,266.1504821777344,264.3893127441406,280.9328308105469,293.20166015625,291.4179992675781,1.0,0.5064507126808167,0.8914558291435242,0.8914558291435242,1.0,1.0,-2.43890643119812,1.1061110496520996,1.33279550075531,0.5494112372398376,0.0,0.0,0.9180735349655152,162.0107879638672,165.0,137.1105499267578,-25953.310546875,1497.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112365722656,310.0290222167969,278.1499938964844,0.0,18000.0,314.75,25034.48828125,36000.0,0.0,0.0,0.6175457239151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194504261016846,1.5194700956344604,-1.96812761714682e-05,0.0,0.0006267304415814,0.0,0.0,581.1589965820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2295837402344,297.1499938964844,293.1499938964844,0.2619515061378479,-4929.34228515625,304.1726989746094,0.7905566692352295,0.351855456829071,0.3209850192070007,293.216064453125,297.1499938964844,293.1499938964844,0.2280096113681793,-4650.79150390625,304.1697692871094,0.7617703676223755,0.3145992755889892,0.3029165267944336,293.17822265625,297.1499938964844,293.1499938964844,0.3798377811908722,-5140.45166015625,304.1719970703125,0.8696058392524719,0.4747695922851562,0.334750235080719,293.2071533203125,297.1499938964844,293.1499938964844,0.5394889712333679,-9163.1591796875,304.1697692871094,0.9605622887611388,0.627732515335083,0.5968138575553894,293.1810607910156,297.1499938964844,293.1499938964844,0.0530765950679779,-7190.9970703125,304.1571960449219,0.5103421807289124,0.0987498462200164,0.4688297212123871,291.4669494628906,291.1499938964844,266.19207763671875,264.4188232421875,280.9577941894531,293.2053527832031,291.47271728515625,1.0,0.5066823363304138,0.890538215637207,0.890538215637207,1.0,1.0,-2.430088758468628,1.101745367050171,1.3283432722091677,0.5470492243766785,0.0,0.0,0.891579270362854,163.86575317382812,168.0,145.58563232421875,-25951.169921875,1493.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364807128906,310.1397705078125,278.1499938964844,0.0,18000.0,314.75,26197.580078125,36000.0,0.0,0.0,0.6174469590187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5138907432556152,1.5139105319976809,-1.9841898392769508e-05,0.0,0.0006266301497817,0.0,0.0,580.8944702148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2352294921875,297.1499938964844,293.1499938964844,0.2565366327762604,-4846.240234375,304.17413330078125,0.7840211987495422,0.3486927449703216,0.3183275163173675,293.222900390625,297.1499938964844,293.1499938964844,0.22315114736557,-4569.5458984375,304.1712646484375,0.7555899024009705,0.3115369975566864,0.3002212941646576,293.1845703125,297.1499938964844,293.1499938964844,0.3740768134593963,-5077.24462890625,304.1742248535156,0.8639180064201355,0.4727683663368225,0.3334983885288238,293.2147521972656,297.1499938964844,293.1499938964844,0.5311814546585083,-9047.8037109375,304.17694091796875,0.9536479115486144,0.6247423887252808,0.5941748023033142,293.18426513671875,297.1499938964844,293.1499938964844,0.0513731501996517,-7042.025390625,304.1576232910156,0.5050534009933472,0.0973139405250549,0.463165283203125,291.5783996582031,291.1499938964844,266.2762756347656,264.4784240722656,281.00811767578125,293.21240234375,291.58367919921875,1.0,0.5069841146469116,0.8887029886245728,0.8887029886245728,1.0,1.0,-2.4121792316436768,1.0928806066513062,1.3192986249923706,0.5422645211219788,0.0,0.0,0.8269007205963135,167.36216735839844,171.0,150.28155517578125,-25903.34765625,1484.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4880676269531,310.3471069335937,278.1499938964844,0.0,18000.0,314.75,30148.248046875,36000.0,0.0,0.0,0.6164807677268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494855284690857,1.49487566947937,-2.038755155808758e-05,0.0,0.0006256495835259,0.0,0.0,579.837158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2352294921875,297.1499938964844,293.1499938964844,0.2565366327762604,-4846.240234375,304.17413330078125,0.7840211987495422,0.3486927449703216,0.3183275163173675,293.222900390625,297.1499938964844,293.1499938964844,0.22315114736557,-4569.5458984375,304.1712646484375,0.7555899024009705,0.3115369975566864,0.3002212941646576,293.1845703125,297.1499938964844,293.1499938964844,0.3740768134593963,-5077.24462890625,304.1742248535156,0.8639180064201355,0.4727683663368225,0.3334983885288238,293.2147521972656,297.1499938964844,293.1499938964844,0.5311814546585083,-9047.8037109375,304.17694091796875,0.9536479115486144,0.6247423887252808,0.5941748023033142,293.18426513671875,297.1499938964844,293.1499938964844,0.0513731501996517,-7042.025390625,304.1576232910156,0.5050534009933472,0.0973139405250549,0.463165283203125,291.5783996582031,291.1499938964844,266.2762756347656,264.4784240722656,281.00811767578125,293.21240234375,291.58367919921875,1.0,0.5069841146469116,0.8887029886245728,0.8887029886245728,1.0,1.0,-2.4121792316436768,1.0928806066513062,1.3192986249923706,0.5422645211219788,0.0,0.0,0.8269007205963135,167.36216735839844,171.0,150.28155517578125,-25903.34765625,1484.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4880676269531,310.3471069335937,278.1499938964844,0.0,18000.0,314.75,30148.248046875,36000.0,0.0,0.0,0.6164807677268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494855284690857,1.49487566947937,-2.038755155808758e-05,0.0,0.0006256495835259,0.0,0.0,579.837158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2404479980469,297.1499938964844,293.1499938964844,0.2515822052955627,-4770.4013671875,304.1742858886719,0.7778066992759705,0.3454765081405639,0.3156124651432037,293.2294006347656,297.1499938964844,293.1499938964844,0.2186520546674728,-4494.48095703125,304.171630859375,0.7497284412384033,0.3083730041980743,0.297420859336853,293.1904602050781,297.1499938964844,293.1499938964844,0.3689205944538116,-5021.09326171875,304.1746826171875,0.8585981130599976,0.4706956446170807,0.3321882486343384,293.2214050292969,297.1499938964844,293.1499938964844,0.5236750245094299,-8945.2265625,304.1803283691406,0.9469273686408995,0.6217519640922546,0.5915341377258301,293.1871337890625,297.1499938964844,293.1499938964844,0.0497782453894615,-6904.32666015625,304.1577453613281,0.5000792145729065,0.0958617106080055,0.4573996067047119,291.6701354980469,291.1499938964844,266.3616027832031,264.5386962890625,281.0589599609375,293.2190246582031,291.6723327636719,1.0,0.507136344909668,0.8868677616119385,0.8868677616119385,1.0,1.0,-2.393880605697632,1.0838245153427124,1.310056209564209,0.5373904705047607,0.0,0.0,0.7510547041893005,170.6764373779297,174.0,119.87425231933594,-25676.814453125,1475.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496643066406,310.4940490722656,278.1499938964844,0.0,18000.0,314.2699890136719,36771.69140625,36000.0,0.0,0.0,0.6095978617668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407514333724976,1.440772294998169,-2.0920961105730385e-05,0.0,0.0006186643149703,0.0,0.0,556.886962890625,0.0,0.0,0.0,0.9829760193824768,4.0,0.0,1.0
721800,293.2404479980469,297.1499938964844,293.1499938964844,0.2515822052955627,-4770.4013671875,304.1742858886719,0.7778066992759705,0.3454765081405639,0.3156124651432037,293.2294006347656,297.1499938964844,293.1499938964844,0.2186520546674728,-4494.48095703125,304.171630859375,0.7497284412384033,0.3083730041980743,0.297420859336853,293.1904602050781,297.1499938964844,293.1499938964844,0.3689205944538116,-5021.09326171875,304.1746826171875,0.8585981130599976,0.4706956446170807,0.3321882486343384,293.2214050292969,297.1499938964844,293.1499938964844,0.5236750245094299,-8945.2265625,304.1803283691406,0.9469273686408995,0.6217519640922546,0.5915341377258301,293.1871337890625,297.1499938964844,293.1499938964844,0.0497782453894615,-6904.32666015625,304.1577453613281,0.5000792145729065,0.0958617106080055,0.4573996067047119,291.6701354980469,291.1499938964844,266.3616027832031,264.5386962890625,281.0589599609375,293.2190246582031,291.6723327636719,1.0,0.507136344909668,0.8868677616119385,0.8868677616119385,1.0,1.0,-2.393880605697632,1.0838245153427124,1.310056209564209,0.5373904705047607,0.0,0.0,0.7510547041893005,170.6764373779297,174.0,119.87425231933594,-25676.814453125,1475.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496643066406,310.4940490722656,278.1499938964844,0.0,18000.0,314.2699890136719,36771.69140625,36000.0,0.0,0.0,0.6095978617668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407514333724976,1.440772294998169,-2.0920961105730385e-05,0.0,0.0006186643149703,0.0,0.0,556.886962890625,0.0,0.0,0.0,0.9829760193824768,4.0,0.0,1.0
721860,293.2449951171875,297.1499938964844,293.1499938964844,0.2510223090648651,-4765.95947265625,304.1670227050781,0.7718813419342041,0.3422627747058868,0.3128766715526581,293.23541259765625,297.1499938964844,293.1499938964844,0.2179198563098907,-4486.12060546875,304.1655578613281,0.7441283464431763,0.3051414787769317,0.2945400774478912,293.1955261230469,297.1499938964844,293.1499938964844,0.3701466619968414,-5038.84228515625,304.16424560546875,0.8536009192466736,0.4686416685581207,0.3308641910552978,293.2266845703125,297.1499938964844,293.1499938964844,0.5250229239463806,-8971.7626953125,304.167724609375,0.9404139518737792,0.6188704967498779,0.5889474153518677,293.18975830078125,297.1499938964844,293.1499938964844,0.0492997393012046,-6872.07470703125,304.1559143066406,0.4953247010707855,0.09439367800951,0.4515359699726105,291.5694274902344,291.1499938964844,266.4477233886719,264.5994567871094,281.10986328125,293.224853515625,291.5624694824219,1.0,0.5071981549263,0.8850971460342407,0.8850971460342407,1.0,1.0,-2.3753912448883057,1.0746794939041138,1.300711750984192,0.5324817895889282,0.0,0.0,0.7000100016593933,173.8621826171875,177.0,-85.06291961669922,-24822.095703125,1464.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1071472167969,310.4379272460937,278.1499938964844,0.0,18000.0,314.2699890136719,37953.45703125,36000.0,0.0,0.0,0.6034696698188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691872119903564,1.2692056894302368,-1.83649444807088e-05,0.0,0.0006124450010247,0.0,0.0,416.4275512695313,0.0,0.0,0.0,0.8943267464637756,4.0,0.0,1.0
721920,293.2449951171875,297.1499938964844,293.1499938964844,0.2510223090648651,-4765.95947265625,304.1670227050781,0.7718813419342041,0.3422627747058868,0.3128766715526581,293.23541259765625,297.1499938964844,293.1499938964844,0.2179198563098907,-4486.12060546875,304.1655578613281,0.7441283464431763,0.3051414787769317,0.2945400774478912,293.1955261230469,297.1499938964844,293.1499938964844,0.3701466619968414,-5038.84228515625,304.16424560546875,0.8536009192466736,0.4686416685581207,0.3308641910552978,293.2266845703125,297.1499938964844,293.1499938964844,0.5250229239463806,-8971.7626953125,304.167724609375,0.9404139518737792,0.6188704967498779,0.5889474153518677,293.18975830078125,297.1499938964844,293.1499938964844,0.0492997393012046,-6872.07470703125,304.1559143066406,0.4953247010707855,0.09439367800951,0.4515359699726105,291.5694274902344,291.1499938964844,266.4477233886719,264.5994567871094,281.10986328125,293.224853515625,291.5624694824219,1.0,0.5071981549263,0.8850971460342407,0.8850971460342407,1.0,1.0,-2.3753912448883057,1.0746794939041138,1.300711750984192,0.5324817895889282,0.0,0.0,0.7000100016593933,173.8621826171875,177.0,-85.06291961669922,-24822.095703125,1464.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1071472167969,310.4379272460937,278.1499938964844,0.0,18000.0,314.2699890136719,37953.45703125,36000.0,0.0,0.0,0.6034696698188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691872119903564,1.2692056894302368,-1.83649444807088e-05,0.0,0.0006124450010247,0.0,0.0,416.4275512695313,0.0,0.0,0.0,0.8943267464637756,4.0,0.0,1.0
721980,293.2490539550781,297.1499938964844,293.1499938964844,0.2506963610649109,-4764.375,304.1619873046875,0.7662162780761719,0.3390323519706726,0.3101405799388885,293.24102783203125,297.1499938964844,293.1499938964844,0.2173169404268264,-4479.3447265625,304.1614685058594,0.7387399077415466,0.3018403053283691,0.2915984690189361,293.199951171875,297.1499938964844,293.1499938964844,0.3718481063842773,-5060.6396484375,304.15679931640625,0.8488920331001282,0.4665925800800323,0.3295609354972839,293.2309265136719,297.1499938964844,293.1499938964844,0.5271768569946289,-9006.84375,304.1584167480469,0.934138298034668,0.6160661578178406,0.5864729285240173,293.1921081542969,297.1499938964844,293.1499938964844,0.0488362051546573,-6841.18212890625,304.1547546386719,0.4906959533691406,0.0929094776511192,0.4455852210521698,291.4565734863281,291.1499938964844,266.5342712402344,264.6604309082031,281.16070556640625,293.2300109863281,291.4516296386719,1.0,0.5072155594825745,0.8833264708518982,0.8833264708518982,1.0,1.0,-2.356884241104126,1.0655232667922974,1.2913609743118286,0.5275853872299194,0.0,0.0,0.6670998930931091,176.96156311035156,165.0,-128.3960723876953,-24234.109375,1454.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6229553222656,310.5702819824219,278.1499938964844,0.0,18000.0,314.2699890136719,37472.2265625,36000.0,0.0,0.0,0.5939563512802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451891660690308,1.1452054977416992,-1.643814357521478e-05,0.0,0.0006027902127243,0.0,0.0,328.4109191894531,0.0,0.0,0.0,0.8294495344161987,4.0,0.0,1.0
722040,293.2490539550781,297.1499938964844,293.1499938964844,0.2506963610649109,-4764.375,304.1619873046875,0.7662162780761719,0.3390323519706726,0.3101405799388885,293.24102783203125,297.1499938964844,293.1499938964844,0.2173169404268264,-4479.3447265625,304.1614685058594,0.7387399077415466,0.3018403053283691,0.2915984690189361,293.199951171875,297.1499938964844,293.1499938964844,0.3718481063842773,-5060.6396484375,304.15679931640625,0.8488920331001282,0.4665925800800323,0.3295609354972839,293.2309265136719,297.1499938964844,293.1499938964844,0.5271768569946289,-9006.84375,304.1584167480469,0.934138298034668,0.6160661578178406,0.5864729285240173,293.1921081542969,297.1499938964844,293.1499938964844,0.0488362051546573,-6841.18212890625,304.1547546386719,0.4906959533691406,0.0929094776511192,0.4455852210521698,291.4565734863281,291.1499938964844,266.5342712402344,264.6604309082031,281.16070556640625,293.2300109863281,291.4516296386719,1.0,0.5072155594825745,0.8833264708518982,0.8833264708518982,1.0,1.0,-2.356884241104126,1.0655232667922974,1.2913609743118286,0.5275853872299194,0.0,0.0,0.6670998930931091,176.96156311035156,165.0,-128.3960723876953,-24234.109375,1454.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6229553222656,310.5702819824219,278.1499938964844,0.0,18000.0,314.2699890136719,37472.2265625,36000.0,0.0,0.0,0.5939563512802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451891660690308,1.1452054977416992,-1.643814357521478e-05,0.0,0.0006027902127243,0.0,0.0,328.4109191894531,0.0,0.0,0.0,0.8294495344161987,4.0,0.0,1.0
722100,293.2509765625,297.1499938964844,293.1499938964844,0.2501181364059448,-4756.6484375,304.160888671875,0.7654005289077759,0.3374013602733612,0.3086691498756408,293.24371337890625,297.1499938964844,293.1499938964844,0.2166278809309005,-4468.984375,304.16064453125,0.7378422021865845,0.3001610934734344,0.2900072932243347,293.2020874023437,297.1499938964844,293.1499938964844,0.3721570074558258,-5064.92578125,304.155029296875,0.8487079739570618,0.4655404984951019,0.3288251161575317,293.23297119140625,297.1499938964844,293.1499938964844,0.5275689959526062,-9013.625,304.1561889648437,0.933872401714325,0.614637553691864,0.585128903388977,293.1931457519531,297.1499938964844,293.1499938964844,0.0484343990683555,-6810.63623046875,304.1546325683594,0.4896244704723358,0.0921717956662178,0.4421726167201996,291.41510009765625,291.1499938964844,266.57763671875,264.69097900390625,281.1866149902344,293.2325439453125,291.4112548828125,1.0,0.5052531361579895,0.8824411630630493,0.8824411630630493,1.0,1.0,-2.346609115600586,1.0604432821273804,1.2861659526824951,0.5248978734016418,0.0,0.0,0.6536473035812378,176.21226501464844,165.0,-119.67152404785156,-23995.564453125,1438.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.896240234375,310.6694641113281,278.1499938964844,0.0,18000.0,313.7900085449219,37255.59765625,36000.0,0.0,0.0,0.5834416747093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962114334106443,1.0962271690368652,-1.5722524040029384e-05,0.0,0.0005921191186644,0.0,0.0,297.6199035644531,0.0,0.0,0.0,0.8041433095932007,4.0,0.0,1.0
722160,293.25274658203125,297.1499938964844,293.1499938964844,0.2493592202663421,-4745.9423828125,304.1602783203125,0.7657380700111389,0.3357760906219482,0.307149589061737,293.2462463378906,297.1499938964844,293.1499938964844,0.2157643437385559,-4455.5244140625,304.1602783203125,0.7379663586616516,0.2984739542007446,0.2883541584014892,293.2041320800781,297.1499938964844,293.1499938964844,0.3722201287746429,-5066.2744140625,304.15399169921875,0.8497660756111145,0.4644780158996582,0.3280423283576965,293.2349853515625,297.1499938964844,293.1499938964844,0.527644693851471,-9015.568359375,304.1549377441406,0.935263454914093,0.6131924986839294,0.5837173461914062,293.19403076171875,297.1499938964844,293.1499938964844,0.0479595251381397,-6773.6982421875,304.1546325683594,0.4892898797988891,0.0914512947201728,0.4385748207569122,291.38018798828125,291.1499938964844,266.6209716796875,264.72149658203125,281.212646484375,293.2350158691406,291.37646484375,1.0,0.5025249719619751,0.8815922141075134,0.8815922141075134,1.0,1.0,-2.3358407020568848,1.0551292896270752,1.2807114124298096,0.5220763683319092,0.0,0.0,0.6417914032936096,174.14111328125,153.0,-109.91022491455078,-23751.46875,1416.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1282653808594,310.7440795898437,278.1499938964844,0.0,18000.0,313.7900085449219,37079.08984375,36000.0,0.0,0.0,0.5766732692718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534363985061646,1.0534515380859375,-1.5124232959351502e-05,0.0,0.0005852500908076,0.0,0.0,272.5433044433594,0.0,0.0,0.0,0.7823013067245483,4.0,0.0,1.0
722220,293.255859375,297.1499938964844,293.1499938964844,0.2474067211151123,-4717.34716796875,304.16015625,0.7687169909477234,0.3325418829917907,0.3040344715118408,293.2509765625,297.1499938964844,293.1499938964844,0.213613674044609,-4421.0498046875,304.16046142578125,0.7402368187904358,0.295077919960022,0.2849307656288147,293.2079772949219,297.1499938964844,293.1499938964844,0.3717202246189117,-5061.55517578125,304.153564453125,0.8543848991394043,0.4623263776302337,0.3263863623142242,293.23883056640625,297.1499938964844,293.1499938964844,0.5269641280174255,-9006.943359375,304.1545104980469,0.9412911534309388,0.6102585196495056,0.5807556509971619,293.19537353515625,297.1499938964844,293.1499938964844,0.0468662120401859,-6687.09716796875,304.1549377441406,0.4901223182678222,0.0900629684329032,0.431160032749176,291.3262023925781,291.1499938964844,266.7074584960937,264.782470703125,281.26495361328125,293.2398376464844,291.3239440917969,1.0,0.4953124523162842,0.8798942565917969,0.8798942565917969,1.0,1.0,-2.313533067703247,1.0441266298294067,1.2694064378738403,0.5162463784217834,0.0,0.0,0.6222472190856934,167.555908203125,141.0,-80.46196746826172,-23327.384765625,1363.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5472106933594,310.8943176269531,278.1499938964844,0.0,18000.0,313.7900085449219,36786.90625,36000.0,0.0,0.0,0.5622660517692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985590159893036,0.9856044054031372,-1.4218087017070502e-05,0.0,0.0005706285592168,0.0,0.0,235.96095275878903,0.0,0.0,0.0,0.7480873465538025,4.0,0.0,1.0
722280,293.255859375,297.1499938964844,293.1499938964844,0.2474067211151123,-4717.34716796875,304.16015625,0.7687169909477234,0.3325418829917907,0.3040344715118408,293.2509765625,297.1499938964844,293.1499938964844,0.213613674044609,-4421.0498046875,304.16046142578125,0.7402368187904358,0.295077919960022,0.2849307656288147,293.2079772949219,297.1499938964844,293.1499938964844,0.3717202246189117,-5061.55517578125,304.153564453125,0.8543848991394043,0.4623263776302337,0.3263863623142242,293.23883056640625,297.1499938964844,293.1499938964844,0.5269641280174255,-9006.943359375,304.1545104980469,0.9412911534309388,0.6102585196495056,0.5807556509971619,293.19537353515625,297.1499938964844,293.1499938964844,0.0468662120401859,-6687.09716796875,304.1549377441406,0.4901223182678222,0.0900629684329032,0.431160032749176,291.3262023925781,291.1499938964844,266.7074584960937,264.782470703125,281.26495361328125,293.2398376464844,291.3239440917969,1.0,0.4953124523162842,0.8798942565917969,0.8798942565917969,1.0,1.0,-2.313533067703247,1.0441266298294067,1.2694064378738403,0.5162463784217834,0.0,0.0,0.6222472190856934,167.555908203125,141.0,-80.46196746826172,-23327.384765625,1363.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5472106933594,310.8943176269531,278.1499938964844,0.0,18000.0,313.7900085449219,36786.90625,36000.0,0.0,0.0,0.5622660517692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985590159893036,0.9856044054031372,-1.4218087017070502e-05,0.0,0.0005706285592168,0.0,0.0,235.96095275878903,0.0,0.0,0.0,0.7480873465538025,4.0,0.0,1.0
722340,293.2585144042969,297.1499938964844,293.1499938964844,0.2449775487184524,-4680.95458984375,304.16082763671875,0.7740470170974731,0.3293193578720093,0.3008542954921722,293.2552490234375,297.1499938964844,293.1499938964844,0.2110005170106887,-4378.3720703125,304.1613464355469,0.7445565462112427,0.2916485369205475,0.2813952267169952,293.2115173339844,297.1499938964844,293.1499938964844,0.3705081641674042,-5048.60595703125,304.1544189453125,0.8616124391555786,0.4601407051086426,0.3246457576751709,293.24249267578125,297.1499938964844,293.1499938964844,0.5253090858459473,-8984.17578125,304.1557922363281,0.9503968358039856,0.6072673797607422,0.5776571035385132,293.1962585449219,297.1499938964844,293.1499938964844,0.0456366539001464,-6588.443359375,304.15533447265625,0.4924666881561279,0.088730588555336,0.42363241314888,291.2909545898437,291.1499938964844,266.7933959960937,264.8431091308594,281.3168640136719,293.2435607910156,291.2892761230469,1.0,0.4865246415138244,0.8781963586807251,0.8781963586807251,1.0,1.0,-2.290611267089844,1.0328238010406494,1.2577874660491943,0.5102792382240295,0.0,0.0,0.6059194803237915,158.8910675048828,129.0,-56.49703598022461,-22925.759765625,1302.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8835144042969,311.0071716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36611.4453125,36000.0,0.0,0.0,0.5423715114593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318972826004028,0.9319108724594116,-1.3553210919781122e-05,0.0,0.0005504381842911,0.0,0.0,209.8328552246093,0.0,0.0,0.0,0.7215654253959656,4.0,0.0,1.0
722400,293.2585144042969,297.1499938964844,293.1499938964844,0.2449775487184524,-4680.95458984375,304.16082763671875,0.7740470170974731,0.3293193578720093,0.3008542954921722,293.2552490234375,297.1499938964844,293.1499938964844,0.2110005170106887,-4378.3720703125,304.1613464355469,0.7445565462112427,0.2916485369205475,0.2813952267169952,293.2115173339844,297.1499938964844,293.1499938964844,0.3705081641674042,-5048.60595703125,304.1544189453125,0.8616124391555786,0.4601407051086426,0.3246457576751709,293.24249267578125,297.1499938964844,293.1499938964844,0.5253090858459473,-8984.17578125,304.1557922363281,0.9503968358039856,0.6072673797607422,0.5776571035385132,293.1962585449219,297.1499938964844,293.1499938964844,0.0456366539001464,-6588.443359375,304.15533447265625,0.4924666881561279,0.088730588555336,0.42363241314888,291.2909545898437,291.1499938964844,266.7933959960937,264.8431091308594,281.3168640136719,293.2435607910156,291.2892761230469,1.0,0.4865246415138244,0.8781963586807251,0.8781963586807251,1.0,1.0,-2.290611267089844,1.0328238010406494,1.2577874660491943,0.5102792382240295,0.0,0.0,0.6059194803237915,158.8910675048828,129.0,-56.49703598022461,-22925.759765625,1302.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8835144042969,311.0071716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36611.4453125,36000.0,0.0,0.0,0.5423715114593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318972826004028,0.9319108724594116,-1.3553210919781122e-05,0.0,0.0005504381842911,0.0,0.0,209.8328552246093,0.0,0.0,0.0,0.7215654253959656,4.0,0.0,1.0
722460,293.26080322265625,297.1499938964844,293.1499938964844,0.2424708008766174,-4643.32861328125,304.161376953125,0.7813117504119873,0.3261048793792724,0.2976365685462951,293.2592163085937,297.1499938964844,293.1499938964844,0.2082762420177459,-4333.76171875,304.162109375,0.7505732178688049,0.2881821393966675,0.2777779996395111,293.2147216796875,297.1499938964844,293.1499938964844,0.3691636621952057,-5034.25341796875,304.1551818847656,0.8710580468177795,0.4579287767410278,0.3228502571582794,293.2458801269531,297.1499938964844,293.1499938964844,0.5234681963920593,-8959.0126953125,304.15692138671875,0.9615644216537476,0.6042384505271912,0.5744703412055969,293.1968688964844,297.1499938964844,293.1499938964844,0.0443809069693088,-6487.91162109375,304.1556396484375,0.4960092008113861,0.0874339342117309,0.4160586595535278,291.25689697265625,291.1499938964844,266.8784484863281,264.9032897949219,281.3682861328125,293.2467346191406,291.2552185058594,1.0,0.4767199456691742,0.8766148090362549,0.8766148090362549,1.0,1.0,-2.2673189640045166,1.0213485956192017,1.2459704875946045,0.5042518377304077,0.0,0.0,0.5939085483551025,149.0264892578125,117.0,-49.48736190795898,-22504.298828125,1237.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04638671875,311.0138244628906,278.1499938964844,0.0,18000.0,313.3099975585937,36441.87109375,36000.0,0.0,0.0,0.5260841846466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912826180458069,0.8912956714630127,-1.3065206076134928e-05,0.0,0.0005339086055755,0.0,0.0,191.4416961669922,0.0,0.0,0.0,0.7018172144889832,4.0,0.0,1.0
722520,293.26080322265625,297.1499938964844,293.1499938964844,0.2424708008766174,-4643.32861328125,304.161376953125,0.7813117504119873,0.3261048793792724,0.2976365685462951,293.2592163085937,297.1499938964844,293.1499938964844,0.2082762420177459,-4333.76171875,304.162109375,0.7505732178688049,0.2881821393966675,0.2777779996395111,293.2147216796875,297.1499938964844,293.1499938964844,0.3691636621952057,-5034.25341796875,304.1551818847656,0.8710580468177795,0.4579287767410278,0.3228502571582794,293.2458801269531,297.1499938964844,293.1499938964844,0.5234681963920593,-8959.0126953125,304.15692138671875,0.9615644216537476,0.6042384505271912,0.5744703412055969,293.1968688964844,297.1499938964844,293.1499938964844,0.0443809069693088,-6487.91162109375,304.1556396484375,0.4960092008113861,0.0874339342117309,0.4160586595535278,291.25689697265625,291.1499938964844,266.8784484863281,264.9032897949219,281.3682861328125,293.2467346191406,291.2552185058594,1.0,0.4767199456691742,0.8766148090362549,0.8766148090362549,1.0,1.0,-2.2673189640045166,1.0213485956192017,1.2459704875946045,0.5042518377304077,0.0,0.0,0.5939085483551025,149.0264892578125,117.0,-49.48736190795898,-22504.298828125,1237.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04638671875,311.0138244628906,278.1499938964844,0.0,18000.0,313.3099975585937,36441.87109375,36000.0,0.0,0.0,0.5260841846466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912826180458069,0.8912956714630127,-1.3065206076134928e-05,0.0,0.0005339086055755,0.0,0.0,191.4416961669922,0.0,0.0,0.0,0.7018172144889832,4.0,0.0,1.0
722580,293.2627868652344,297.1499938964844,293.1499938964844,0.2397379577159881,-4601.97705078125,304.1621398925781,0.7903804779052734,0.3228927850723266,0.2943968176841736,293.2628479003906,297.1499938964844,293.1499938964844,0.2053156793117523,-4284.9091796875,304.1629943847656,0.7582290768623352,0.2846737802028656,0.2740952372550964,293.2176818847656,297.1499938964844,293.1499938964844,0.3674602210521698,-5015.8388671875,304.1562805175781,0.8826357126235962,0.4556911289691925,0.3210176825523376,293.2489929199219,297.1499938964844,293.1499938964844,0.5211294293403625,-8926.853515625,304.15850830078125,0.9740304350852966,0.6011782288551331,0.5712276697158813,293.1972961425781,297.1499938964844,293.1499938964844,0.043066743761301,-6382.3115234375,304.15594482421875,0.5006884932518005,0.0861633270978927,0.4084833264350891,291.23162841796875,291.1499938964844,266.9623107910156,264.9628295898437,281.4193115234375,293.2496643066406,291.2302551269531,1.0,0.4662218987941742,0.8750332593917847,0.8750332593917847,1.0,1.0,-2.24380874633789,1.0097650289535522,1.2340435981750488,0.4981976449489593,0.0,0.0,0.5847758054733276,138.476318359375,105.0,-38.519309997558594,-22112.37109375,1170.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.10089111328125,310.97222900390625,278.1499938964844,0.0,18000.0,313.3099975585937,36322.515625,36000.0,0.0,0.0,0.5104503631591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621479868888855,0.8621606826782227,-1.2727997273032088e-05,0.0,0.0005180422449484,0.0,0.0,179.00730895996094,0.0,0.0,0.0,0.6877601742744446,4.0,0.0,1.0
722640,293.2627868652344,297.1499938964844,293.1499938964844,0.2397379577159881,-4601.97705078125,304.1621398925781,0.7903804779052734,0.3228927850723266,0.2943968176841736,293.2628479003906,297.1499938964844,293.1499938964844,0.2053156793117523,-4284.9091796875,304.1629943847656,0.7582290768623352,0.2846737802028656,0.2740952372550964,293.2176818847656,297.1499938964844,293.1499938964844,0.3674602210521698,-5015.8388671875,304.1562805175781,0.8826357126235962,0.4556911289691925,0.3210176825523376,293.2489929199219,297.1499938964844,293.1499938964844,0.5211294293403625,-8926.853515625,304.15850830078125,0.9740304350852966,0.6011782288551331,0.5712276697158813,293.1972961425781,297.1499938964844,293.1499938964844,0.043066743761301,-6382.3115234375,304.15594482421875,0.5006884932518005,0.0861633270978927,0.4084833264350891,291.23162841796875,291.1499938964844,266.9623107910156,264.9628295898437,281.4193115234375,293.2496643066406,291.2302551269531,1.0,0.4662218987941742,0.8750332593917847,0.8750332593917847,1.0,1.0,-2.24380874633789,1.0097650289535522,1.2340435981750488,0.4981976449489593,0.0,0.0,0.5847758054733276,138.476318359375,105.0,-38.519309997558594,-22112.37109375,1170.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.10089111328125,310.97222900390625,278.1499938964844,0.0,18000.0,313.3099975585937,36322.515625,36000.0,0.0,0.0,0.5104503631591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621479868888855,0.8621606826782227,-1.2727997273032088e-05,0.0,0.0005180422449484,0.0,0.0,179.00730895996094,0.0,0.0,0.0,0.6877601742744446,4.0,0.0,1.0
722700,293.2637023925781,297.1499938964844,293.1499938964844,0.2383231818675995,-4580.50390625,304.1625061035156,0.7955995202064514,0.3212861120700836,0.292770504951477,293.2645874023437,297.1499938964844,293.1499938964844,0.2037791311740875,-4259.46630859375,304.1634216308594,0.7627095580101013,0.2829024195671081,0.2722314298152923,293.21905517578125,297.1499938964844,293.1499938964844,0.3665259182453155,-5005.72412109375,304.1568298339844,0.8892471194267273,0.4545616805553436,0.3200892508029938,293.2504577636719,297.1499938964844,293.1499938964844,0.5198436379432678,-8909.20703125,304.1593017578125,0.9805454015731812,0.5996357202529907,0.5695880055427551,293.19744873046875,297.1499938964844,293.1499938964844,0.0423983410000801,-6328.5625,304.1560974121094,0.5034889578819275,0.0855352357029914,0.4047010838985443,291.2207336425781,291.1499938964844,267.0036926269531,264.9923095703125,281.44464111328125,293.2510070800781,291.21954345703125,1.0,0.4607721269130707,0.8742424249649048,0.8742424249649048,1.0,1.0,-2.231988906860352,1.0039408206939695,1.2280480861663818,0.4951657652854919,0.0,0.0,0.5811724662780762,133.0422821044922,105.0,-34.345664978027344,-21920.595703125,1137.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0902709960937,310.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,36274.234375,35280.0,0.0,0.0,0.5013824105262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506141901016235,0.8506268262863159,-1.2597118256962858e-05,0.0,0.0005088393809273,0.0,0.0,174.25070190429688,0.0,0.0,0.0,0.6722474694252014,4.0,0.0,1.0
