time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.2645568847656,297.1499938964844,293.1499938964844,0.2371961176395416,-4563.7998046875,304.16229248046875,0.8012917041778564,0.3196812868118286,0.2911416590213775,293.2662658691406,297.1499938964844,293.1499938964844,0.2024787217378616,-4238.30126953125,304.163330078125,0.7676621079444885,0.2811209261417389,0.2703545391559601,293.2203674316406,297.1499938964844,293.1499938964844,0.3660244345664978,-5000.69482421875,304.156494140625,0.8964311480522156,0.4534295797348022,0.3191549777984619,293.2518310546875,297.1499938964844,293.1499938964844,0.5191560387611389,-8900.4052734375,304.1588439941406,0.987144649028778,0.5980919003486633,0.5679401755332947,293.1975402832031,297.1499938964844,293.1499938964844,0.0418024286627769,-6281.68896484375,304.15606689453125,0.5066339373588562,0.0849108695983886,0.4009240865707397,291.1959228515625,291.1499938964844,267.04461669921875,265.02154541015625,281.4697570800781,293.2523193359375,291.1939697265625,1.0,0.4552123546600342,0.8734986186027527,0.8734986186027527,1.0,1.0,-2.220139741897583,0.998105525970459,1.2220343351364136,0.4921382963657379,0.0,0.0,0.5805046558380127,127.54060363769533,93.0,-49.54401016235352,-21679.93359375,1103.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0541687011719,310.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,35566.66796875,35280.0,0.0,0.0,0.4938952922821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357886672019958,0.8358009457588196,-1.2285279808565974e-05,0.0,0.0005012409528717,0.0,0.0,166.66128540039062,0.0,0.0,0.0,0.6728041172027588,4.0,0.0,1.0
722820,293.2660522460937,297.1499938964844,293.1499938964844,0.2340986579656601,-4516.32861328125,304.163330078125,0.8136513829231262,0.3164708316326141,0.2878865301609039,293.2694702148437,297.1499938964844,293.1499938964844,0.1991286724805832,-4182.30517578125,304.1644592285156,0.7788681983947754,0.277525931596756,0.2665713429450989,293.22283935546875,297.1499938964844,293.1499938964844,0.3637177348136902,-4975.42822265625,304.1581726074219,0.9128198623657228,0.4511457085609436,0.3172774612903595,293.2543029785156,297.1499938964844,293.1499938964844,0.5148769617080688,-8840.396484375,304.163330078125,0.9990000128746032,0.5950106382369995,0.5635219812393188,293.1976928710937,297.1499938964844,293.1499938964844,0.040406234562397,-6168.69482421875,304.1563720703125,0.513943076133728,0.0836753845214843,0.3934257328510284,291.1861572265625,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2547302246094,291.185302734375,1.0,0.443747729063034,0.8720110058784485,0.8720110058784485,1.0,1.0,-2.1950809955596924,0.9857456684112548,1.2093353271484375,0.4858705699443817,0.0,0.0,0.5764203071594238,116.5623779296875,81.0,-23.95747184753418,-21333.076171875,1036.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90216064453125,310.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,35425.8515625,35280.0,0.0,0.0,0.4800719618797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825126051902771,0.8251381516456604,-1.214589246956166e-05,0.0,0.0004872120043728,0.0,0.0,162.24058532714844,0.0,0.0,0.0,0.6672587990760803,4.0,0.0,1.0
722880,293.2660522460937,297.1499938964844,293.1499938964844,0.2340986579656601,-4516.32861328125,304.163330078125,0.8136513829231262,0.3164708316326141,0.2878865301609039,293.2694702148437,297.1499938964844,293.1499938964844,0.1991286724805832,-4182.30517578125,304.1644592285156,0.7788681983947754,0.277525931596756,0.2665713429450989,293.22283935546875,297.1499938964844,293.1499938964844,0.3637177348136902,-4975.42822265625,304.1581726074219,0.9128198623657228,0.4511457085609436,0.3172774612903595,293.2543029785156,297.1499938964844,293.1499938964844,0.5148769617080688,-8840.396484375,304.163330078125,0.9990000128746032,0.5950106382369995,0.5635219812393188,293.1976928710937,297.1499938964844,293.1499938964844,0.040406234562397,-6168.69482421875,304.1563720703125,0.513943076133728,0.0836753845214843,0.3934257328510284,291.1861572265625,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2547302246094,291.185302734375,1.0,0.443747729063034,0.8720110058784485,0.8720110058784485,1.0,1.0,-2.1950809955596924,0.9857456684112548,1.2093353271484375,0.4858705699443817,0.0,0.0,0.5764203071594238,116.5623779296875,81.0,-23.95747184753418,-21333.076171875,1036.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90216064453125,310.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,35425.8515625,35280.0,0.0,0.0,0.4800719618797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825126051902771,0.8251381516456604,-1.214589246956166e-05,0.0,0.0004872120043728,0.0,0.0,162.24058532714844,0.0,0.0,0.0,0.6672587990760803,4.0,0.0,1.0
722940,293.2673034667969,297.1499938964844,293.1499938964844,0.2306813597679138,-4463.4091796875,304.16461181640625,0.8230263590812683,0.3132828176021576,0.284755140542984,293.2723083496094,297.1499938964844,293.1499938964844,0.1954998224973678,-4121.02978515625,304.16571044921875,0.7877920269966125,0.2739282846450805,0.2628896534442901,293.2250061035156,297.1499938964844,293.1499938964844,0.36081662774086,-4943.36669921875,304.1603088378906,0.927561342716217,0.4488618969917297,0.3154798448085785,293.2381286621094,297.1499938964844,293.1499938964844,0.4890296459197998,-8466.6865234375,304.20196533203125,0.9990000128746032,0.5955787897109985,0.5384551882743835,293.19744873046875,297.1499938964844,293.1499938964844,0.0390547811985015,-6057.978515625,304.156494140625,0.519963800907135,0.0825174823403358,0.3867266178131103,291.1976928710937,291.1499938964844,267.2033386230469,265.1358642578125,281.57696533203125,293.2513732910156,291.1982116699219,1.0,0.4307647347450256,0.8705233931541443,0.8705233931541443,1.0,1.0,-2.1469874382019043,0.9622161388397216,1.1847714185714722,0.4737600982189178,0.0,0.0,0.569637656211853,107.5676727294922,69.0,7.51795482635498,-20810.958984375,955.0027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7020874023437,310.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35473.484375,34200.0,0.0,0.0,0.4674645662307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104600310325623,0.8104720711708069,-1.2011000762868209e-05,0.0,0.0004744171164929,0.0,0.0,156.88177490234375,0.0,0.0,0.0,0.6453596949577332,4.0,0.0,1.0
723000,293.2673034667969,297.1499938964844,293.1499938964844,0.2306813597679138,-4463.4091796875,304.16461181640625,0.8230263590812683,0.3132828176021576,0.284755140542984,293.2723083496094,297.1499938964844,293.1499938964844,0.1954998224973678,-4121.02978515625,304.16571044921875,0.7877920269966125,0.2739282846450805,0.2628896534442901,293.2250061035156,297.1499938964844,293.1499938964844,0.36081662774086,-4943.36669921875,304.1603088378906,0.927561342716217,0.4488618969917297,0.3154798448085785,293.2381286621094,297.1499938964844,293.1499938964844,0.4890296459197998,-8466.6865234375,304.20196533203125,0.9990000128746032,0.5955787897109985,0.5384551882743835,293.19744873046875,297.1499938964844,293.1499938964844,0.0390547811985015,-6057.978515625,304.156494140625,0.519963800907135,0.0825174823403358,0.3867266178131103,291.1976928710937,291.1499938964844,267.2033386230469,265.1358642578125,281.57696533203125,293.2513732910156,291.1982116699219,1.0,0.4307647347450256,0.8705233931541443,0.8705233931541443,1.0,1.0,-2.1469874382019043,0.9622161388397216,1.1847714185714722,0.4737600982189178,0.0,0.0,0.569637656211853,107.5676727294922,69.0,7.51795482635498,-20810.958984375,955.0027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7020874023437,310.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35473.484375,34200.0,0.0,0.0,0.4674645662307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104600310325623,0.8104720711708069,-1.2011000762868209e-05,0.0,0.0004744171164929,0.0,0.0,156.88177490234375,0.0,0.0,0.0,0.6453596949577332,4.0,0.0,1.0
723060,293.26861572265625,297.1499938964844,293.1499938964844,0.2274849563837051,-4414.14111328125,304.1651611328125,0.8342207074165344,0.3100442290306091,0.2815684378147125,293.27520751953125,297.1499938964844,293.1499938964844,0.1920284628868103,-4062.552490234375,304.1663513183594,0.7987468242645264,0.2702383399009704,0.2591177523136139,293.2272644042969,297.1499938964844,293.1499938964844,0.3582398593425751,-4915.2529296875,304.16131591796875,0.9451518058776855,0.4465075433254242,0.3136260211467743,293.195556640625,297.1499938964844,293.1499938964844,0.4586311876773834,-8035.55810546875,304.2353210449219,0.9990000128746032,0.6019256114959717,0.5097946524620056,293.1972045898437,297.1499938964844,293.1499938964844,0.0377777405083179,-5954.02978515625,304.156494140625,0.5277316570281982,0.081366941332817,0.3800491392612457,291.19537353515625,291.1499938964844,267.279052734375,265.1911315917969,281.6340026855469,293.2448425292969,291.1976013183594,1.0,0.4165321886539459,0.8692582249641418,0.8692582249641418,1.0,1.0,-2.0936195850372314,0.9361201524734496,1.1574995517730713,0.460558533668518,0.0,0.0,0.5647426247596741,98.12506866455078,72.0,15.491004943847656,-20199.2890625,870.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5462951660156,310.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34413.98046875,34200.0,0.0,0.0,0.4551299214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786139726638794,0.7861512303352356,-1.1535600606293883e-05,0.0,0.0004618990060407,0.0,0.0,145.61647033691406,0.0,0.0,0.0,0.6447817087173462,4.0,0.0,1.0
723120,293.26861572265625,297.1499938964844,293.1499938964844,0.2274849563837051,-4414.14111328125,304.1651611328125,0.8342207074165344,0.3100442290306091,0.2815684378147125,293.27520751953125,297.1499938964844,293.1499938964844,0.1920284628868103,-4062.552490234375,304.1663513183594,0.7987468242645264,0.2702383399009704,0.2591177523136139,293.2272644042969,297.1499938964844,293.1499938964844,0.3582398593425751,-4915.2529296875,304.16131591796875,0.9451518058776855,0.4465075433254242,0.3136260211467743,293.195556640625,297.1499938964844,293.1499938964844,0.4586311876773834,-8035.55810546875,304.2353210449219,0.9990000128746032,0.6019256114959717,0.5097946524620056,293.1972045898437,297.1499938964844,293.1499938964844,0.0377777405083179,-5954.02978515625,304.156494140625,0.5277316570281982,0.081366941332817,0.3800491392612457,291.19537353515625,291.1499938964844,267.279052734375,265.1911315917969,281.6340026855469,293.2448425292969,291.1976013183594,1.0,0.4165321886539459,0.8692582249641418,0.8692582249641418,1.0,1.0,-2.0936195850372314,0.9361201524734496,1.1574995517730713,0.460558533668518,0.0,0.0,0.5647426247596741,98.12506866455078,72.0,15.491004943847656,-20199.2890625,870.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5462951660156,310.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34413.98046875,34200.0,0.0,0.0,0.4551299214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786139726638794,0.7861512303352356,-1.1535600606293883e-05,0.0,0.0004618990060407,0.0,0.0,145.61647033691406,0.0,0.0,0.0,0.6447817087173462,4.0,0.0,1.0
723180,293.27020263671875,297.1499938964844,293.1499938964844,0.224170297384262,-4362.8251953125,304.16558837890625,0.8411703109741211,0.3067183494567871,0.2784306108951568,293.2784423828125,297.1499938964844,293.1499938964844,0.1884298324584961,-4001.60400390625,304.1668395996094,0.8050681948661804,0.2664145529270172,0.2553527653217315,293.2297668457031,297.1499938964844,293.1499938964844,0.3554034531116485,-4884.29052734375,304.1622009277344,0.9562429189682008,0.4440392851829529,0.3117914199829101,293.1424560546875,297.1499938964844,293.1499938964844,0.4372672736644745,-7738.11962890625,304.24169921875,0.9990000128746032,0.6115438342094421,0.4909572303295135,293.1971435546875,297.1499938964844,293.1499938964844,0.0365532264113426,-5853.57958984375,304.1563415527344,0.532278299331665,0.0801829844713211,0.3738355040550232,291.20318603515625,291.1499938964844,267.3519287109375,265.2449035644531,281.68798828125,293.24444580078125,291.2028503417969,1.0,0.4069061875343323,0.8679929971694946,0.8679929971694946,1.0,1.0,-2.053025484085083,0.916282832622528,1.1367425918579102,0.4504377245903015,0.0,0.0,0.5565235018730164,92.03658294677734,90.0,4.544086933135986,-19670.935546875,812.9619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4044494628906,310.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,34430.25,34200.0,0.0,0.0,0.4432528913021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629841566085815,0.7629954814910889,-1.1321454621793237e-05,0.0,0.0004498453345149,0.0,0.0,137.71755981445312,0.0,0.0,0.0,0.6342752575874329,4.0,0.0,1.0
723240,293.27020263671875,297.1499938964844,293.1499938964844,0.224170297384262,-4362.8251953125,304.16558837890625,0.8411703109741211,0.3067183494567871,0.2784306108951568,293.2784423828125,297.1499938964844,293.1499938964844,0.1884298324584961,-4001.60400390625,304.1668395996094,0.8050681948661804,0.2664145529270172,0.2553527653217315,293.2297668457031,297.1499938964844,293.1499938964844,0.3554034531116485,-4884.29052734375,304.1622009277344,0.9562429189682008,0.4440392851829529,0.3117914199829101,293.1424560546875,297.1499938964844,293.1499938964844,0.4372672736644745,-7738.11962890625,304.24169921875,0.9990000128746032,0.6115438342094421,0.4909572303295135,293.1971435546875,297.1499938964844,293.1499938964844,0.0365532264113426,-5853.57958984375,304.1563415527344,0.532278299331665,0.0801829844713211,0.3738355040550232,291.20318603515625,291.1499938964844,267.3519287109375,265.2449035644531,281.68798828125,293.24444580078125,291.2028503417969,1.0,0.4069061875343323,0.8679929971694946,0.8679929971694946,1.0,1.0,-2.053025484085083,0.916282832622528,1.1367425918579102,0.4504377245903015,0.0,0.0,0.5565235018730164,92.03658294677734,90.0,4.544086933135986,-19670.935546875,812.9619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4044494628906,310.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,34430.25,34200.0,0.0,0.0,0.4432528913021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629841566085815,0.7629954814910889,-1.1321454621793237e-05,0.0,0.0004498453345149,0.0,0.0,137.71755981445312,0.0,0.0,0.0,0.6342752575874329,4.0,0.0,1.0
723300,293.2711181640625,297.1499938964844,293.1499938964844,0.2227190732955932,-4340.5361328125,304.1653747558594,0.840472400188446,0.3050115406513214,0.2769089341163635,293.2802124023437,297.1499938964844,293.1499938964844,0.1867956221103668,-3974.05859375,304.166748046875,0.8038510084152222,0.264439970254898,0.2535021901130676,293.2311706542969,297.1499938964844,293.1499938964844,0.3542742729187011,-4872.1904296875,304.1620178222656,0.9562459588050842,0.4427575767040252,0.3109069168567657,293.1212158203125,297.1499938964844,293.1499938964844,0.4348315298557281,-7711.333984375,304.2292785644531,0.9990000128746032,0.61581951379776,0.4895601272583008,293.1971740722656,297.1499938964844,293.1499938964844,0.0360489375889301,-5812.6298828125,304.1560974121094,0.5312986373901367,0.0795773863792419,0.371088832616806,291.1988220214844,291.1499938964844,267.3871765136719,265.2712097167969,281.71124267578125,293.2472839355469,291.1974182128906,1.0,0.4055838584899902,0.8673604130744934,0.8673604130744934,1.0,1.0,-2.042921304702759,0.9113313555717468,1.1315900087356567,0.4478515386581421,0.0,0.0,0.5536508560180664,91.4109344482422,90.0,-7.104715347290039,-19484.380859375,801.9815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3312072753906,310.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,34396.83984375,33120.0,0.0,0.0,0.4375481009483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543936967849731,0.7544049620628357,-1.1234744306420907e-05,0.0,0.0004440557095222,0.0,0.0,134.78134155273438,0.0,0.0,0.0,0.6152976751327515,4.0,0.0,1.0
723360,293.2721252441406,297.1499938964844,293.1499938964844,0.2219154089689254,-4329.09130859375,304.1640319824219,0.8371092677116394,0.3032812178134918,0.2754064202308655,293.28204345703125,297.1499938964844,293.1499938964844,0.185696005821228,-3956.3388671875,304.1656799316406,0.7998386025428772,0.2624288499355316,0.2516605257987976,293.2325439453125,297.1499938964844,293.1499938964844,0.3541566729545593,-4871.9453125,304.1600341796875,0.95276540517807,0.4414544701576233,0.3100370168685913,293.1089172363281,297.1499938964844,293.1499938964844,0.4387295544147491,-7777.47119140625,304.2076721191406,0.9990000128746032,0.6186053156852722,0.4931549727916717,293.19732666015625,297.1499938964844,293.1499938964844,0.0357269383966922,-5788.787109375,304.15557861328125,0.5282315015792847,0.0789525508880615,0.3685091733932495,291.16229248046875,291.1499938964844,267.4216003417969,265.2970886230469,281.7308959960937,293.25006103515625,291.1586303710937,1.0,0.4060527384281158,0.866858720779419,0.866858720779419,1.0,1.0,-2.039072275161743,0.9094103574752808,1.1296617984771729,0.4468861520290375,0.0,0.0,0.5562999844551086,92.25829315185548,108.0,-52.02218627929688,-19285.421875,801.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2580871582031,310.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,33341.33203125,33120.0,0.0,0.0,0.4319887161254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415881752967834,0.7415990829467773,-1.0879712135647424e-05,0.0,0.000438413611846,0.0,0.0,128.2604217529297,0.0,0.0,0.0,0.6205064058303833,4.0,0.0,1.0
723420,293.2742919921875,297.1499938964844,293.1499938964844,0.2194198817014694,-4290.96142578125,304.1635131835937,0.8248643279075623,0.2997500002384186,0.2724557518959045,293.285888671875,297.1499938964844,293.1499938964844,0.1827285438776016,-3906.4140625,304.1654052734375,0.7859116196632385,0.2583079636096954,0.2480026483535766,293.2354431152344,297.1499938964844,293.1499938964844,0.3525150418281555,-4854.61669921875,304.159423828125,0.9378517270088196,0.4387773275375366,0.3083420991897583,293.1148376464844,297.1499938964844,293.1499938964844,0.4566236138343811,-8052.333984375,304.15838623046875,0.9990000128746032,0.6185334324836731,0.5115184783935547,293.1982727050781,297.1499938964844,293.1499938964844,0.0348725989460945,-5720.21826171875,304.1551513671875,0.5177786350250244,0.0775633081793785,0.3634405136108398,291.1361999511719,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.25152587890625,291.1337280273437,1.0,0.4114231467247009,0.8658554553985596,0.8658554553985596,1.0,1.0,-2.0450551509857178,0.9122111797332764,1.1328439712524414,0.4483275115489959,0.0,0.0,0.5599290132522583,97.3429183959961,126.0,-43.36994171142578,-19230.974609375,824.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0154724121094,309.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,33069.8515625,33120.0,0.0,0.0,0.4224210083484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748752236366272,0.7487631440162659,-1.0883151844609529e-05,0.0,0.0004287036135792,0.0,0.0,129.95704650878906,0.0,0.0,0.0,0.6228578686714172,4.0,0.0,1.0
723480,293.2742919921875,297.1499938964844,293.1499938964844,0.2194198817014694,-4290.96142578125,304.1635131835937,0.8248643279075623,0.2997500002384186,0.2724557518959045,293.285888671875,297.1499938964844,293.1499938964844,0.1827285438776016,-3906.4140625,304.1654052734375,0.7859116196632385,0.2583079636096954,0.2480026483535766,293.2354431152344,297.1499938964844,293.1499938964844,0.3525150418281555,-4854.61669921875,304.159423828125,0.9378517270088196,0.4387773275375366,0.3083420991897583,293.1148376464844,297.1499938964844,293.1499938964844,0.4566236138343811,-8052.333984375,304.15838623046875,0.9990000128746032,0.6185334324836731,0.5115184783935547,293.1982727050781,297.1499938964844,293.1499938964844,0.0348725989460945,-5720.21826171875,304.1551513671875,0.5177786350250244,0.0775633081793785,0.3634405136108398,291.1361999511719,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.25152587890625,291.1337280273437,1.0,0.4114231467247009,0.8658554553985596,0.8658554553985596,1.0,1.0,-2.0450551509857178,0.9122111797332764,1.1328439712524414,0.4483275115489959,0.0,0.0,0.5599290132522583,97.3429183959961,126.0,-43.36994171142578,-19230.974609375,824.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0154724121094,309.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,33069.8515625,33120.0,0.0,0.0,0.4224210083484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748752236366272,0.7487631440162659,-1.0883151844609529e-05,0.0,0.0004287036135792,0.0,0.0,129.95704650878906,0.0,0.0,0.0,0.6228578686714172,4.0,0.0,1.0
723540,293.27667236328125,297.1499938964844,293.1499938964844,0.2172460854053497,-4258.08349609375,304.16265869140625,0.8074092268943787,0.2961164712905884,0.2695392370223999,293.2898864746094,297.1499938964844,293.1499938964844,0.1800042688846588,-3860.799560546875,304.1648254394531,0.7672140598297119,0.2540522515773773,0.2443501353263855,293.2384948730469,297.1499938964844,293.1499938964844,0.3513738214969635,-4843.0458984375,304.158203125,0.915726125240326,0.4359976351261139,0.3066719770431518,293.1600646972656,297.1499938964844,293.1499938964844,0.4876116514205932,-8508.8486328125,304.1039733886719,0.9990000128746032,0.6103347539901733,0.5410759449005127,293.20050048828125,297.1499938964844,293.1499938964844,0.0339851342141628,-5649.5458984375,304.1549377441406,0.5039771795272827,0.0758918598294258,0.3578308522701263,291.0952453613281,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518005371094,291.0931091308594,1.0,0.421243280172348,0.8648521304130554,0.8648521304130554,1.0,1.0,-2.063913106918335,0.9212673306465148,1.1426458358764648,0.4529266953468323,0.0,0.0,0.570045530796051,106.14176940917967,129.0,-51.4736213684082,-19281.283203125,872.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6374816894531,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,32882.24609375,32040.0,0.0,0.0,0.4154506027698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682982087135315,0.7683092355728149,-1.102078749681823e-05,0.0,0.0004216295492369,0.0,0.0,135.95431518554688,0.0,0.0,0.0,0.616563618183136,4.0,0.0,1.0
723600,293.27667236328125,297.1499938964844,293.1499938964844,0.2172460854053497,-4258.08349609375,304.16265869140625,0.8074092268943787,0.2961164712905884,0.2695392370223999,293.2898864746094,297.1499938964844,293.1499938964844,0.1800042688846588,-3860.799560546875,304.1648254394531,0.7672140598297119,0.2540522515773773,0.2443501353263855,293.2384948730469,297.1499938964844,293.1499938964844,0.3513738214969635,-4843.0458984375,304.158203125,0.915726125240326,0.4359976351261139,0.3066719770431518,293.1600646972656,297.1499938964844,293.1499938964844,0.4876116514205932,-8508.8486328125,304.1039733886719,0.9990000128746032,0.6103347539901733,0.5410759449005127,293.20050048828125,297.1499938964844,293.1499938964844,0.0339851342141628,-5649.5458984375,304.1549377441406,0.5039771795272827,0.0758918598294258,0.3578308522701263,291.0952453613281,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518005371094,291.0931091308594,1.0,0.421243280172348,0.8648521304130554,0.8648521304130554,1.0,1.0,-2.063913106918335,0.9212673306465148,1.1426458358764648,0.4529266953468323,0.0,0.0,0.570045530796051,106.14176940917967,129.0,-51.4736213684082,-19281.283203125,872.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6374816894531,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,32882.24609375,32040.0,0.0,0.0,0.4154506027698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682982087135315,0.7683092355728149,-1.102078749681823e-05,0.0,0.0004216295492369,0.0,0.0,135.95431518554688,0.0,0.0,0.0,0.616563618183136,4.0,0.0,1.0
723660,293.2781066894531,297.1499938964844,293.1499938964844,0.2150525152683258,-4224.66943359375,304.1622009277344,0.7921919226646423,0.2926140129566192,0.2666261196136474,293.2929077148437,297.1499938964844,293.1499938964844,0.1772319972515106,-3814.082275390625,304.16461181640625,0.7522659301757812,0.2498968541622162,0.2406692504882812,293.240478515625,297.1499938964844,293.1499938964844,0.3502184152603149,-4831.08837890625,304.1575927734375,0.8993096351623535,0.4333470165729522,0.3050055801868438,293.2291564941406,297.1499938964844,293.1499938964844,0.5153163075447083,-8902.4697265625,304.0741271972656,0.9990000128746032,0.5960938930511475,0.5656607151031494,293.2023620605469,297.1499938964844,293.1499938964844,0.0329627245664596,-5567.04150390625,304.1549987792969,0.4928328990936279,0.0742309316992759,0.3515385687351227,291.05450439453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25933837890625,291.05517578125,1.0,0.4285860657691955,0.8632374405860901,0.8632374405860901,1.0,1.0,-2.075972557067871,0.9269342422485352,1.149038314819336,0.4559279978275299,0.0,0.0,0.5867089629173279,113.77920532226562,132.0,-36.11230850219727,-19305.080078125,910.1223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1606140136719,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31666.080078125,32040.0,0.0,0.0,0.4111862182617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957795858383179,0.7957906126976013,-1.1006766726495698e-05,0.0,0.0004173017514403,0.0,0.0,142.48190307617188,0.0,0.0,0.0,0.6396061182022095,4.0,0.0,1.0
723720,293.2781066894531,297.1499938964844,293.1499938964844,0.2150525152683258,-4224.66943359375,304.1622009277344,0.7921919226646423,0.2926140129566192,0.2666261196136474,293.2929077148437,297.1499938964844,293.1499938964844,0.1772319972515106,-3814.082275390625,304.16461181640625,0.7522659301757812,0.2498968541622162,0.2406692504882812,293.240478515625,297.1499938964844,293.1499938964844,0.3502184152603149,-4831.08837890625,304.1575927734375,0.8993096351623535,0.4333470165729522,0.3050055801868438,293.2291564941406,297.1499938964844,293.1499938964844,0.5153163075447083,-8902.4697265625,304.0741271972656,0.9990000128746032,0.5960938930511475,0.5656607151031494,293.2023620605469,297.1499938964844,293.1499938964844,0.0329627245664596,-5567.04150390625,304.1549987792969,0.4928328990936279,0.0742309316992759,0.3515385687351227,291.05450439453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25933837890625,291.05517578125,1.0,0.4285860657691955,0.8632374405860901,0.8632374405860901,1.0,1.0,-2.075972557067871,0.9269342422485352,1.149038314819336,0.4559279978275299,0.0,0.0,0.5867089629173279,113.77920532226562,132.0,-36.11230850219727,-19305.080078125,910.1223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1606140136719,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31666.080078125,32040.0,0.0,0.0,0.4111862182617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957795858383179,0.7957906126976013,-1.1006766726495698e-05,0.0,0.0004173017514403,0.0,0.0,142.48190307617188,0.0,0.0,0.0,0.6396061182022095,4.0,0.0,1.0
723780,293.2784118652344,297.1499938964844,293.1499938964844,0.2118656486272812,-4174.07421875,304.1634521484375,0.774932324886322,0.2893058657646179,0.2640153169631958,293.2944641113281,297.1499938964844,293.1499938964844,0.1736956536769867,-3752.56005859375,304.1656494140625,0.7361447811126709,0.2459593564271927,0.2373146563768386,293.24139404296875,297.1499938964844,293.1499938964844,0.3472727537155151,-4798.03564453125,304.1600036621094,0.8811911940574646,0.4308692812919616,0.3035620748996734,293.2759094238281,297.1499938964844,293.1499938964844,0.507112443447113,-8767.42578125,304.1133117675781,0.981556475162506,0.5845092535018921,0.5566974878311157,293.2026672363281,297.1499938964844,293.1499938964844,0.0319667942821979,-5481.478515625,304.1549987792969,0.480762243270874,0.0728440284729003,0.3469354212284088,291.0841369628906,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2740783691406,291.0858154296875,1.0,0.4328787624835968,0.8616227507591248,0.8616227507591248,1.0,1.0,-2.050741910934448,0.914463996887207,1.1362780332565308,0.449827641248703,0.0,0.0,0.5939120054244995,123.0207977294922,135.0,21.17167282104492,-19095.4765625,919.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434631347656,309.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,31787.134765625,32040.0,0.0,0.0,0.4093702435493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218209147453308,0.8218322396278381,-1.128994335886091e-05,0.0,0.0004154587804805,0.0,0.0,152.05490112304688,0.0,0.0,0.0,0.6519147157669067,4.0,0.0,1.0
723840,293.2784118652344,297.1499938964844,293.1499938964844,0.2118656486272812,-4174.07421875,304.1634521484375,0.774932324886322,0.2893058657646179,0.2640153169631958,293.2944641113281,297.1499938964844,293.1499938964844,0.1736956536769867,-3752.56005859375,304.1656494140625,0.7361447811126709,0.2459593564271927,0.2373146563768386,293.24139404296875,297.1499938964844,293.1499938964844,0.3472727537155151,-4798.03564453125,304.1600036621094,0.8811911940574646,0.4308692812919616,0.3035620748996734,293.2759094238281,297.1499938964844,293.1499938964844,0.507112443447113,-8767.42578125,304.1133117675781,0.981556475162506,0.5845092535018921,0.5566974878311157,293.2026672363281,297.1499938964844,293.1499938964844,0.0319667942821979,-5481.478515625,304.1549987792969,0.480762243270874,0.0728440284729003,0.3469354212284088,291.0841369628906,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2740783691406,291.0858154296875,1.0,0.4328787624835968,0.8616227507591248,0.8616227507591248,1.0,1.0,-2.050741910934448,0.914463996887207,1.1362780332565308,0.449827641248703,0.0,0.0,0.5939120054244995,123.0207977294922,135.0,21.17167282104492,-19095.4765625,919.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434631347656,309.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,31787.134765625,32040.0,0.0,0.0,0.4093702435493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218209147453308,0.8218322396278381,-1.128994335886091e-05,0.0,0.0004154587804805,0.0,0.0,152.05490112304688,0.0,0.0,0.0,0.6519147157669067,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2103108018636703,-4149.4609375,304.1638488769531,0.7684775590896606,0.2876346111297607,0.2626670897006988,293.2952575683594,297.1499938964844,293.1499938964844,0.1719646602869033,-3722.468017578125,304.1659240722656,0.7300474047660828,0.243974506855011,0.2355999648571014,293.241943359375,297.1499938964844,293.1499938964844,0.3458607494831085,-4782.3447265625,304.1607360839844,0.8745734691619873,0.4296043515205383,0.3028013110160827,293.2853698730469,297.1499938964844,293.1499938964844,0.5036016702651978,-8711.6640625,304.1263122558594,0.9737371206283568,0.581049919128418,0.553037703037262,293.2027282714844,297.1499938964844,293.1499938964844,0.0314806848764419,-5439.69287109375,304.15496826171875,0.4756202697753906,0.07216377556324,0.3445749282836914,291.09521484375,291.1499938964844,267.7003479003906,265.5145263671875,281.8791809082031,293.2779235839844,291.09619140625,1.0,0.4343115091323852,0.8608154058456421,0.8608154058456421,1.0,1.0,-2.0389821529388428,0.9086810350418092,1.1303011178970337,0.446858286857605,0.0,0.0,0.5964205861091614,126.55606842041016,135.0,23.99897575378418,-18959.33203125,920.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41571044921875,308.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,31848.19140625,30960.0,0.0,0.0,0.4088942408561706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291537761688232,0.8291651606559753,-1.1377266673662234e-05,0.0,0.0004149756859987,0.0,0.0,154.9005584716797,0.0,0.0,0.0,0.6405940055847168,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2091490030288696,-4131.5556640625,304.1634216308594,0.7629894614219666,0.2859764397144317,0.2613007426261902,293.2959899902344,297.1499938964844,293.1499938964844,0.170547217130661,-3698.27197265625,304.1656188964844,0.7247222661972046,0.24199078977108,0.2338586002588272,293.242431640625,297.1499938964844,293.1499938964844,0.3450872898101806,-4774.236328125,304.1601867675781,0.8690361380577087,0.4283473193645477,0.3020221590995788,293.2906188964844,297.1499938964844,293.1499938964844,0.501685619354248,-8681.1884765625,304.134033203125,0.9670367240905762,0.5782983899116516,0.5502707362174988,293.2026672363281,297.1499938964844,293.1499938964844,0.0310846026986837,-5406.9453125,304.15478515625,0.4706743955612182,0.0715075358748436,0.3421893119812011,291.0839233398437,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802429199219,291.0833435058594,1.0,0.4354429244995117,0.8601114153862,0.8601114153862,1.0,1.0,-2.028125286102295,0.9033522009849548,1.124773025512695,0.4441008865833282,0.0,0.0,0.6018075346946716,129.5677947998047,138.0,-1.63719642162323,-18766.283203125,921.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2255554199219,308.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30913.041015625,30960.0,0.0,0.0,0.4084600806236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266032338142395,0.8266143798828125,-1.1140138667542487e-05,0.0,0.0004145350540056,0.0,0.0,151.64804077148438,0.0,0.0,0.0,0.6506773233413696,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2059101611375808,-4079.955810546875,304.1643371582031,0.7539085745811462,0.2827049493789673,0.258567601442337,293.2972412109375,297.1499938964844,293.1499938964844,0.1669447124004364,-3635.17529296875,304.1664123535156,0.7153447270393372,0.2380373924970626,0.230343148112297,293.2431640625,297.1499938964844,293.1499938964844,0.3420155346393585,-4739.939453125,304.1618957519531,0.8600553274154663,0.4258547127246856,0.3004502356052398,293.29541015625,297.1499938964844,293.1499938964844,0.4966016113758087,-8604.068359375,304.1476745605469,0.9557825922966005,0.5737586617469788,0.5459760427474976,293.2021484375,297.1499938964844,293.1499938964844,0.0301220975816249,-5322.73046875,304.15478515625,0.4607651531696319,0.070278912782669,0.3375762104988098,291.1107788085937,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.28253173828125,291.1120300292969,1.0,0.4370844960212707,0.8587034344673157,0.8587034344673157,1.0,1.0,-2.0080347061157227,0.8935001492500305,1.1145344972610474,0.4389421343803406,0.0,0.0,0.6054563522338867,134.5403594970703,141.0,27.16702651977539,-18586.78125,919.6292724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89764404296875,308.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,30841.76953125,30960.0,0.0,0.0,0.4081162512302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418876528739929,0.8418989181518555,-1.1278880265308544e-05,0.0,0.0004141861281823,0.0,0.0,157.1335906982422,0.0,0.0,0.0,0.6574116945266724,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2059101611375808,-4079.955810546875,304.1643371582031,0.7539085745811462,0.2827049493789673,0.258567601442337,293.2972412109375,297.1499938964844,293.1499938964844,0.1669447124004364,-3635.17529296875,304.1664123535156,0.7153447270393372,0.2380373924970626,0.230343148112297,293.2431640625,297.1499938964844,293.1499938964844,0.3420155346393585,-4739.939453125,304.1618957519531,0.8600553274154663,0.4258547127246856,0.3004502356052398,293.29541015625,297.1499938964844,293.1499938964844,0.4966016113758087,-8604.068359375,304.1476745605469,0.9557825922966005,0.5737586617469788,0.5459760427474976,293.2021484375,297.1499938964844,293.1499938964844,0.0301220975816249,-5322.73046875,304.15478515625,0.4607651531696319,0.070278912782669,0.3375762104988098,291.1107788085937,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.28253173828125,291.1120300292969,1.0,0.4370844960212707,0.8587034344673157,0.8587034344673157,1.0,1.0,-2.0080347061157227,0.8935001492500305,1.1145344972610474,0.4389421343803406,0.0,0.0,0.6054563522338867,134.5403594970703,141.0,27.16702651977539,-18586.78125,919.6292724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89764404296875,308.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,30841.76953125,30960.0,0.0,0.0,0.4081162512302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418876528739929,0.8418989181518555,-1.1278880265308544e-05,0.0,0.0004141861281823,0.0,0.0,157.1335906982422,0.0,0.0,0.0,0.6574116945266724,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2028266787528991,-4030.908203125,304.1647033691406,0.74636310338974,0.279490053653717,0.2558512985706329,293.2982482910156,297.1499938964844,293.1499938964844,0.1634524911642074,-3573.94580078125,304.166748046875,0.7065836191177368,0.2341043651103973,0.2268109768629074,293.2436828613281,297.1499938964844,293.1499938964844,0.3391260504722595,-4707.93115234375,304.1627502441406,0.8527456521987915,0.4233877956867218,0.2988682687282562,293.297119140625,297.1499938964844,293.1499938964844,0.4920969009399414,-8538.0556640625,304.1558532714844,0.9461591839790344,0.569725751876831,0.5422950387001038,293.2012023925781,297.1499938964844,293.1499938964844,0.0292645804584026,-5246.353515625,304.1546325683594,0.4519374370574951,0.0691461116075515,0.333253264427185,291.1311340332031,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.283447265625,291.13238525390625,1.0,0.4381999671459198,0.8572955131530762,0.8572955131530762,1.0,1.0,-1.989018440246582,0.8841934204101562,1.1048250198364258,0.4339795410633087,0.0,0.0,0.6066206097602844,138.6583709716797,144.0,28.528478622436523,-18378.3515625,916.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,30905.8671875,29880.0,0.0,0.0,0.4080918133258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472802042961121,0.8472915291786194,-1.1348690350132529e-05,0.0,0.0004141613026149,0.0,0.0,159.33084106445312,0.0,0.0,0.0,0.6451196670532227,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2028266787528991,-4030.908203125,304.1647033691406,0.74636310338974,0.279490053653717,0.2558512985706329,293.2982482910156,297.1499938964844,293.1499938964844,0.1634524911642074,-3573.94580078125,304.166748046875,0.7065836191177368,0.2341043651103973,0.2268109768629074,293.2436828613281,297.1499938964844,293.1499938964844,0.3391260504722595,-4707.93115234375,304.1627502441406,0.8527456521987915,0.4233877956867218,0.2988682687282562,293.297119140625,297.1499938964844,293.1499938964844,0.4920969009399414,-8538.0556640625,304.1558532714844,0.9461591839790344,0.569725751876831,0.5422950387001038,293.2012023925781,297.1499938964844,293.1499938964844,0.0292645804584026,-5246.353515625,304.1546325683594,0.4519374370574951,0.0691461116075515,0.333253264427185,291.1311340332031,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.283447265625,291.13238525390625,1.0,0.4381999671459198,0.8572955131530762,0.8572955131530762,1.0,1.0,-1.989018440246582,0.8841934204101562,1.1048250198364258,0.4339795410633087,0.0,0.0,0.6066206097602844,138.6583709716797,144.0,28.528478622436523,-18378.3515625,916.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,30905.8671875,29880.0,0.0,0.0,0.4080918133258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472802042961121,0.8472915291786194,-1.1348690350132529e-05,0.0,0.0004141613026149,0.0,0.0,159.33084106445312,0.0,0.0,0.0,0.6451196670532227,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001130431890487,-3988.025390625,304.1643981933594,0.7397327423095703,0.2763294875621795,0.2531659007072449,293.29901123046875,297.1499938964844,293.1499938964844,0.160240352153778,-3517.774658203125,304.16656494140625,0.6982575058937073,0.2301885783672332,0.2232761085033416,293.24395751953125,297.1499938964844,293.1499938964844,0.3367965519428253,-4682.517578125,304.1624755859375,0.8464275598526001,0.4209579229354858,0.2972964942455292,293.29754638671875,297.1499938964844,293.1499938964844,0.4884066879749298,-8485.4296875,304.16015625,0.9374822378158568,0.5659059882164001,0.5388401746749878,293.2000427246094,297.1499938964844,293.1499938964844,0.0283801201730966,-5195.3037109375,304.154541015625,0.4443956613540649,0.06808353215456,0.329177588224411,291.1322631835937,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,293.2837219238281,291.1345520019531,1.0,0.4390202760696411,0.8560940623283386,0.8560940623283386,1.0,1.0,-1.9706171751022337,0.8752282857894897,1.095388889312744,0.4291175901889801,0.0,0.0,0.6095533967018127,142.28750610351562,132.0,21.489479064941406,-18145.615234375,911.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51531982421875,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29868.88671875,29880.0,0.0,0.0,0.4077557027339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411780595779419,0.8411890864372253,-1.1051611181756016e-05,0.0,0.000413820205722,0.0,0.0,154.4207763671875,0.0,0.0,0.0,0.6529015302658081,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001130431890487,-3988.025390625,304.1643981933594,0.7397327423095703,0.2763294875621795,0.2531659007072449,293.29901123046875,297.1499938964844,293.1499938964844,0.160240352153778,-3517.774658203125,304.16656494140625,0.6982575058937073,0.2301885783672332,0.2232761085033416,293.24395751953125,297.1499938964844,293.1499938964844,0.3367965519428253,-4682.517578125,304.1624755859375,0.8464275598526001,0.4209579229354858,0.2972964942455292,293.29754638671875,297.1499938964844,293.1499938964844,0.4884066879749298,-8485.4296875,304.16015625,0.9374822378158568,0.5659059882164001,0.5388401746749878,293.2000427246094,297.1499938964844,293.1499938964844,0.0283801201730966,-5195.3037109375,304.154541015625,0.4443956613540649,0.06808353215456,0.329177588224411,291.1322631835937,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,293.2837219238281,291.1345520019531,1.0,0.4390202760696411,0.8560940623283386,0.8560940623283386,1.0,1.0,-1.9706171751022337,0.8752282857894897,1.095388889312744,0.4291175901889801,0.0,0.0,0.6095533967018127,142.28750610351562,132.0,21.489479064941406,-18145.615234375,911.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51531982421875,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29868.88671875,29880.0,0.0,0.0,0.4077557027339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411780595779419,0.8411890864372253,-1.1051611181756016e-05,0.0,0.000413820205722,0.0,0.0,154.4207763671875,0.0,0.0,0.0,0.6529015302658081,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968047022819519,-3934.867431640625,304.16510009765625,0.7387053370475769,0.2732517719268799,0.2503277361392975,293.29949951171875,297.1499938964844,293.1499938964844,0.1565089374780655,-3451.5654296875,304.1672668457031,0.6957706212997437,0.2263142317533493,0.2195444107055664,293.2439880371094,297.1499938964844,293.1499938964844,0.3335076868534088,-4645.79541015625,304.1637878417969,0.8467084765434265,0.4185736775398254,0.2955851852893829,293.2973937988281,297.1499938964844,293.1499938964844,0.4833756387233734,-8413.9970703125,304.1650695800781,0.9375473260879515,0.5621983408927917,0.5352789163589478,293.1985778808594,297.1499938964844,293.1499938964844,0.027470663189888,-5094.93798828125,304.15447998046875,0.4424971342086792,0.0671125724911689,0.3243947923183441,291.1612854003906,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,293.2835693359375,291.1627197265625,1.0,0.434788316488266,0.8548926115036011,0.8548926115036011,1.0,1.0,-1.9506536722183228,0.8655259013175964,1.085127830505371,0.4238311350345611,0.0,0.0,0.6059293746948242,140.21243286132812,120.0,31.855669021606445,-17944.75390625,886.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,29961.4140625,29880.0,0.0,0.0,0.4072198867797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835387110710144,0.8353980779647827,-1.1013578841811976e-05,0.0,0.0004132764006499,0.0,0.0,152.5080108642578,0.0,0.0,0.0,0.6501519083976746,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968047022819519,-3934.867431640625,304.16510009765625,0.7387053370475769,0.2732517719268799,0.2503277361392975,293.29949951171875,297.1499938964844,293.1499938964844,0.1565089374780655,-3451.5654296875,304.1672668457031,0.6957706212997437,0.2263142317533493,0.2195444107055664,293.2439880371094,297.1499938964844,293.1499938964844,0.3335076868534088,-4645.79541015625,304.1637878417969,0.8467084765434265,0.4185736775398254,0.2955851852893829,293.2973937988281,297.1499938964844,293.1499938964844,0.4833756387233734,-8413.9970703125,304.1650695800781,0.9375473260879515,0.5621983408927917,0.5352789163589478,293.1985778808594,297.1499938964844,293.1499938964844,0.027470663189888,-5094.93798828125,304.15447998046875,0.4424971342086792,0.0671125724911689,0.3243947923183441,291.1612854003906,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,293.2835693359375,291.1627197265625,1.0,0.434788316488266,0.8548926115036011,0.8548926115036011,1.0,1.0,-1.9506536722183228,0.8655259013175964,1.085127830505371,0.4238311350345611,0.0,0.0,0.6059293746948242,140.21243286132812,120.0,31.855669021606445,-17944.75390625,886.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,29961.4140625,29880.0,0.0,0.0,0.4072198867797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835387110710144,0.8353980779647827,-1.1013578841811976e-05,0.0,0.0004132764006499,0.0,0.0,152.5080108642578,0.0,0.0,0.0,0.6501519083976746,4.0,0.0,1.0
