time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1951807290315628,-3908.77001953125,304.165283203125,0.7397529482841492,0.2717626988887787,0.2488927990198135,293.2995910644531,297.1499938964844,293.1499938964844,0.1546538025140762,-3418.583740234375,304.16748046875,0.6961667537689209,0.2244069129228592,0.2176430970430374,293.2438049316406,297.1499938964844,293.1499938964844,0.3318960666656494,-4627.85546875,304.1642150878906,0.8486962914466858,0.4174157977104187,0.2947056889533996,293.2970886230469,297.1499938964844,293.1499938964844,0.4808962047100067,-8379.14453125,304.1668395996094,0.9400458335876464,0.5603938102722168,0.5334811806678772,293.1976623535156,297.1499938964844,293.1499938964844,0.0270951315760612,-5051.37744140625,304.15435791015625,0.44313445687294,0.0666750892996788,0.3219192326068878,291.1732482910156,291.1499938964844,267.9988708496094,265.751708984375,282.0699157714844,293.2832946777344,291.1746826171875,1.0,0.431524246931076,0.8542919158935547,0.8542919158935547,1.0,1.0,-1.940459489822388,0.8605824708938599,1.0798770189285278,0.4211084246635437,0.0,0.0,0.6031751036643982,137.61317443847656,120.0,32.49943542480469,-17837.908203125,869.3811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,308.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,30002.568359375,28800.0,0.0,0.0,0.406750351190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297069668769836,0.8297179341316223,-1.0965452929667665e-05,0.0,0.0004127999127376,0.0,0.0,150.5274658203125,0.0,0.0,0.0,0.6324582695960999,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1939209252595901,-3888.970703125,304.164794921875,0.7415909767150879,0.2703056633472442,0.2474598288536071,293.2995300292969,297.1499938964844,293.1499938964844,0.1530792713165283,-3390.97705078125,304.16717529296875,0.697379469871521,0.2225194871425628,0.215732455253601,293.2435302734375,297.1499938964844,293.1499938964844,0.3308850526809692,-4617.0947265625,304.1634521484375,0.8516309857368469,0.4162836372852325,0.2938218712806701,293.2966003417969,297.1499938964844,293.1499938964844,0.4792604744434356,-8357.01171875,304.1667175292969,0.9437524676322936,0.558626115322113,0.5316867232322693,293.1966857910156,297.1499938964844,293.1499938964844,0.0266946908086538,-5016.29345703125,304.154296875,0.4445988833904266,0.0662677362561225,0.3194505572319031,291.1647644042969,291.1499938964844,268.0284729003906,265.775390625,282.0882568359375,293.28289794921875,291.1640319824219,1.0,0.4276924133300781,0.8537222146987915,0.8537222146987915,1.0,1.0,-1.93026340007782,0.855647087097168,1.074616312980652,0.4183736741542816,0.0,0.0,0.6028676629066467,134.31024169921875,108.0,4.168229103088379,-17655.35546875,849.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,29093.8125,28800.0,0.0,0.0,0.4059662222862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120872974395752,0.8120979070663452,-1.0584273695712907e-05,0.0,0.0004120040975976,0.0,0.0,141.99432373046875,0.0,0.0,0.0,0.6352218389511108,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1906697899103164,-3836.427978515625,304.165283203125,0.7473344206809998,0.2674684226512909,0.2446135580539703,293.2992248535156,297.1499938964844,293.1499938964844,0.149338960647583,-3324.00537109375,304.1676940917969,0.701870322227478,0.2187940627336502,0.2119019627571106,293.24273681640625,297.1499938964844,293.1499938964844,0.3275879621505737,-4580.21533203125,304.1644592285156,0.8600108623504639,0.4140742421150207,0.2920563220977783,293.2953186035156,297.1499938964844,293.1499938964844,0.4741767942905426,-8285.75390625,304.1696472167969,0.9540457725524902,0.5551696419715881,0.5281282067298889,293.1944580078125,297.1499938964844,293.1499938964844,0.0257697515189647,-4929.99755859375,304.1543884277344,0.4497619271278381,0.0655347928404808,0.3146108984947204,291.19061279296875,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,293.28179931640625,291.1920471191406,1.0,0.4187510907649994,0.8525828123092651,0.8525828123092651,1.0,1.0,-1.9100403785705569,0.8458756804466248,1.064164638519287,0.4129085838794708,0.0,0.0,0.5960298180580139,126.1872100830078,96.0,29.15755653381348,-17482.447265625,805.8671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,308.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29004.23828125,28800.0,0.0,0.0,0.4038859009742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992308139801025,0.7992412447929382,-1.0438218851049896e-05,0.0,0.0004098928475286,0.0,0.0,137.3261260986328,0.0,0.0,0.0,0.6284014582633972,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1906697899103164,-3836.427978515625,304.165283203125,0.7473344206809998,0.2674684226512909,0.2446135580539703,293.2992248535156,297.1499938964844,293.1499938964844,0.149338960647583,-3324.00537109375,304.1676940917969,0.701870322227478,0.2187940627336502,0.2119019627571106,293.24273681640625,297.1499938964844,293.1499938964844,0.3275879621505737,-4580.21533203125,304.1644592285156,0.8600108623504639,0.4140742421150207,0.2920563220977783,293.2953186035156,297.1499938964844,293.1499938964844,0.4741767942905426,-8285.75390625,304.1696472167969,0.9540457725524902,0.5551696419715881,0.5281282067298889,293.1944580078125,297.1499938964844,293.1499938964844,0.0257697515189647,-4929.99755859375,304.1543884277344,0.4497619271278381,0.0655347928404808,0.3146108984947204,291.19061279296875,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,293.28179931640625,291.1920471191406,1.0,0.4187510907649994,0.8525828123092651,0.8525828123092651,1.0,1.0,-1.9100403785705569,0.8458756804466248,1.064164638519287,0.4129085838794708,0.0,0.0,0.5960298180580139,126.1872100830078,96.0,29.15755653381348,-17482.447265625,805.8671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,308.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29004.23828125,28800.0,0.0,0.0,0.4038859009742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992308139801025,0.7992412447929382,-1.0438218851049896e-05,0.0,0.0004098928475286,0.0,0.0,137.3261260986328,0.0,0.0,0.0,0.6284014582633972,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1876046955585479,-3786.9521484375,304.165283203125,0.7556283473968506,0.2647159397602081,0.2417958229780197,293.2987060546875,297.1499938964844,293.1499938964844,0.1457366347312927,-3259.3857421875,304.16778564453125,0.7087382674217224,0.2151205986738205,0.208070769906044,293.2417907714844,297.1499938964844,293.1499938964844,0.32453253865242,-4546.26220703125,304.16473388671875,0.8715008497238159,0.4119187891483307,0.2902901470661163,293.2938232421875,297.1499938964844,293.1499938964844,0.4694111943244934,-8219.6591796875,304.1710205078125,0.9671207070350648,0.5517919063568115,0.5245910882949829,293.1920471191406,297.1499938964844,293.1499938964844,0.0249322205781936,-4850.390625,304.1543273925781,0.4577734768390655,0.0648939982056617,0.3099586069583893,291.2089233398437,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.2804870605469,291.2098999023437,1.0,0.4085895419120788,0.8514434099197388,0.8514434099197388,1.0,1.0,-1.8901008367538448,0.836262583732605,1.0538382530212402,0.4074705839157104,0.0,0.0,0.5868850350379944,116.74624633789062,84.0,25.52086639404297,-17259.23828125,758.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405334472656,308.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,29053.58203125,27720.0,0.0,0.0,0.4010112583637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772731184959412,0.7772833704948425,-1.0239171388093382e-05,0.0,0.0004069754504598,0.0,0.0,130.08267211914062,0.0,0.0,0.0,0.6030436754226685,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1876046955585479,-3786.9521484375,304.165283203125,0.7556283473968506,0.2647159397602081,0.2417958229780197,293.2987060546875,297.1499938964844,293.1499938964844,0.1457366347312927,-3259.3857421875,304.16778564453125,0.7087382674217224,0.2151205986738205,0.208070769906044,293.2417907714844,297.1499938964844,293.1499938964844,0.32453253865242,-4546.26220703125,304.16473388671875,0.8715008497238159,0.4119187891483307,0.2902901470661163,293.2938232421875,297.1499938964844,293.1499938964844,0.4694111943244934,-8219.6591796875,304.1710205078125,0.9671207070350648,0.5517919063568115,0.5245910882949829,293.1920471191406,297.1499938964844,293.1499938964844,0.0249322205781936,-4850.390625,304.1543273925781,0.4577734768390655,0.0648939982056617,0.3099586069583893,291.2089233398437,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.2804870605469,291.2098999023437,1.0,0.4085895419120788,0.8514434099197388,0.8514434099197388,1.0,1.0,-1.8901008367538448,0.836262583732605,1.0538382530212402,0.4074705839157104,0.0,0.0,0.5868850350379944,116.74624633789062,84.0,25.52086639404297,-17259.23828125,758.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405334472656,308.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,29053.58203125,27720.0,0.0,0.0,0.4010112583637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772731184959412,0.7772833704948425,-1.0239171388093382e-05,0.0,0.0004069754504598,0.0,0.0,130.08267211914062,0.0,0.0,0.0,0.6030436754226685,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1856307089328766,-3755.578369140625,304.1644897460937,0.7641796469688416,0.2625721096992492,0.2395720928907394,293.29815673828125,297.1499938964844,293.1499938964844,0.1432158648967743,-3214.510498046875,304.167236328125,0.7155898809432983,0.2122133672237396,0.2050134390592575,293.2408752441406,297.1499938964844,293.1499938964844,0.3228698074817657,-4528.37890625,304.16357421875,0.8829914927482605,0.4102404713630676,0.2888904213905334,293.2923889160156,297.1499938964844,293.1499938964844,0.4667056798934936,-8183.2861328125,304.169921875,0.9788758754730223,0.5491616129875183,0.5218011736869812,293.1900939941406,297.1499938964844,293.1499938964844,0.0243819002062082,-4799.09033203125,304.1540832519531,0.4661817550659179,0.0644362047314643,0.3063851296901703,291.19610595703125,291.1499938964844,268.193359375,265.9076843261719,282.1884460449219,293.2792663574219,291.19744873046875,1.0,0.3998360633850097,0.8505846261978149,0.8505846261978149,1.0,1.0,-1.874436855316162,0.8287296295166016,1.0457072257995603,0.4031712412834167,0.0,0.0,0.5831066370010376,108.61404418945312,84.0,3.888492345809937,-17032.169921875,720.3981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,308.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,27997.892578125,27720.0,0.0,0.0,0.3978435099124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511573433876038,0.7511670589447021,-9.75803686742438e-06,0.0,0.0004037605831399,0.0,0.0,119.34606170654295,0.0,0.0,0.0,0.6012721657752991,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1850037723779678,-3745.3583984375,304.1645812988281,0.7666068077087402,0.2620426118373871,0.239020824432373,293.29803466796875,297.1499938964844,293.1499938964844,0.1424815207719802,-3201.19873046875,304.1673278808594,0.7174616456031799,0.2114898860454559,0.2042505443096161,293.2406311035156,297.1499938964844,293.1499938964844,0.3222198486328125,-4521.07080078125,304.1637878417969,0.8862025737762451,0.409824937582016,0.2885431349277496,293.2920227050781,297.1499938964844,293.1499938964844,0.4656998813152313,-8169.21484375,304.1703186035156,0.9819269180297852,0.5485106706619263,0.5211107730865479,293.1895751953125,297.1499938964844,293.1499938964844,0.0242220032960176,-4783.37109375,304.1540832519531,0.4683622717857361,0.0643284320831298,0.3055127263069153,291.20135498046875,291.1499938964844,268.2050476074219,265.9171142578125,282.1954345703125,293.2789611816406,291.2032775878906,1.0,0.3975775837898254,0.850369930267334,0.850369930267334,1.0,1.0,-1.8705650568008425,0.8268694877624512,1.0436955690383911,0.4021047353744507,0.0,0.0,0.581111490726471,106.52532196044922,72.0,11.92355251312256,-17000.748046875,710.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,308.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27971.828125,27720.0,0.0,0.0,0.3969814479351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477396726608276,0.747749388217926,-9.721034075482748e-06,0.0,0.0004028857219964,0.0,0.0,118.234375,0.0,0.0,0.0,0.5994549989700317,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1820687353610992,-3697.6748046875,304.1645812988281,0.780667781829834,0.2594270706176758,0.2362847030162811,293.2973022460937,297.1499938964844,293.1499938964844,0.1389623135328292,-3137.441162109375,304.1673889160156,0.7279690504074097,0.2078874409198761,0.2004418075084686,293.239501953125,297.1499938964844,293.1499938964844,0.3192691206932068,-4488.15380859375,304.1640625,0.9044406414031982,0.4077601730823517,0.2868087589740753,293.29022216796875,297.1499938964844,293.1499938964844,0.4610821902751922,-8105.22314453125,304.1711730957031,0.997413694858551,0.5452780723571777,0.5176697969436646,293.1871337890625,297.1499938964844,293.1499938964844,0.0234854184091091,-4710.79638671875,304.1539306640625,0.479166179895401,0.0638244450092315,0.3012722432613373,291.2188415527344,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.21929931640625,1.0,0.3859263956546783,0.8492964506149292,0.8492964506149292,1.0,1.0,-1.8513928651809688,0.8176680207252502,1.0337249040603638,0.3968065977096557,0.0,0.0,0.5704705715179443,95.85686492919922,60.0,15.56035327911377,-16779.0390625,662.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9874267578125,308.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,27997.97265625,27720.0,0.0,0.0,0.3922402858734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232677340507507,0.7232772707939148,-9.508346920483746e-06,0.0,0.0003980740148108,0.0,0.0,110.95197296142578,0.0,0.0,0.0,0.5879781246185303,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1820687353610992,-3697.6748046875,304.1645812988281,0.780667781829834,0.2594270706176758,0.2362847030162811,293.2973022460937,297.1499938964844,293.1499938964844,0.1389623135328292,-3137.441162109375,304.1673889160156,0.7279690504074097,0.2078874409198761,0.2004418075084686,293.239501953125,297.1499938964844,293.1499938964844,0.3192691206932068,-4488.15380859375,304.1640625,0.9044406414031982,0.4077601730823517,0.2868087589740753,293.29022216796875,297.1499938964844,293.1499938964844,0.4610821902751922,-8105.22314453125,304.1711730957031,0.997413694858551,0.5452780723571777,0.5176697969436646,293.1871337890625,297.1499938964844,293.1499938964844,0.0234854184091091,-4710.79638671875,304.1539306640625,0.479166179895401,0.0638244450092315,0.3012722432613373,291.2188415527344,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.21929931640625,1.0,0.3859263956546783,0.8492964506149292,0.8492964506149292,1.0,1.0,-1.8513928651809688,0.8176680207252502,1.0337249040603638,0.3968065977096557,0.0,0.0,0.5704705715179443,95.85686492919922,60.0,15.56035327911377,-16779.0390625,662.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9874267578125,308.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,27997.97265625,27720.0,0.0,0.0,0.3922402858734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232677340507507,0.7232772707939148,-9.508346920483746e-06,0.0,0.0003980740148108,0.0,0.0,110.95197296142578,0.0,0.0,0.0,0.5879781246185303,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1806729286909103,-3674.958251953125,304.1644897460937,0.7870138883590698,0.2581631541252136,0.2349796891212463,293.2967834472656,297.1499938964844,293.1499938964844,0.1372642666101455,-3106.5712890625,304.1673278808594,0.7324581742286682,0.2061197608709335,0.1985929310321808,293.2388000488281,297.1499938964844,293.1499938964844,0.3178652822971344,-4472.49755859375,304.1640625,0.91318541765213,0.4067635238170624,0.2859840393066406,293.28662109375,297.1499938964844,293.1499938964844,0.451346218585968,-7962.6142578125,304.1853942871094,0.9990000128746032,0.5442023277282715,0.5082844495773315,293.185791015625,297.1499938964844,293.1499938964844,0.0231740325689315,-4679.6416015625,304.1537780761719,0.4834693670272827,0.0636191964149475,0.2994680404663086,291.2261657714844,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,293.2757263183594,291.22808837890625,1.0,0.3796085119247436,0.8487597107887268,0.8487597107887268,1.0,1.0,-1.8332194089889529,0.8089019060134888,1.0243176221847534,0.3921917974948883,0.0,0.0,0.5647182464599609,91.28936004638672,60.0,23.57635498046875,-16624.697265625,634.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0787048339844,308.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,28002.673828125,26640.0,0.0,0.0,0.3895611763000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106821537017822,0.710691511631012,-9.399819646205287e-06,0.0,0.0003953550767619,0.0,0.0,107.32225036621094,0.0,0.0,0.0,0.5671165585517883,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1794490814208984,-3655.217041015625,304.1640625,0.7932167649269104,0.2569047510623932,0.2337120622396469,293.2962951660156,297.1499938964844,293.1499938964844,0.1357035487890243,-3078.31494140625,304.1669921875,0.7368001937866211,0.2043561190366745,0.196780577301979,293.2381286621094,297.1499938964844,293.1499938964844,0.3167315125465393,-4460.083984375,304.1635437011719,0.9221622347831726,0.4057698845863342,0.2851859331130981,293.274169921875,297.1499938964844,293.1499938964844,0.43694868683815,-7752.5947265625,304.2051086425781,0.9990000128746032,0.5449066162109375,0.4941045939922333,293.1843566894531,297.1499938964844,293.1499938964844,0.0229290593415498,-4655.48388671875,304.1535339355469,0.4875819087028503,0.0634428709745407,0.2979112565517425,291.2262268066406,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709350585937,291.2264099121094,1.0,0.3728258311748504,0.8482739329338074,0.8482739329338074,1.0,1.0,-1.8096516132354736,0.7975853681564331,1.0120662450790403,0.3861580491065979,0.0,0.0,0.5594702363014221,86.95928192138672,48.0,10.229362487792969,-16344.380859375,604.2205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.195068359375,308.4994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27114.462890625,26640.0,0.0,0.0,0.3864282071590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855522394180298,0.6855612397193909,-8.98588405107148e-06,0.0,0.0003921755123883,0.0,0.0,98.50174713134766,0.0,0.0,0.0,0.566312313079834,4.0,0.0,1.0
725220,293.263671875,297.1499938964844,293.1499938964844,0.1763538420200348,-3604.08544921875,304.16455078125,0.8080582022666931,0.2543862462043762,0.2311590760946273,293.2955322265625,297.1499938964844,293.1499938964844,0.1320916563272476,-3011.71875,304.1673583984375,0.7476126551628113,0.2008082866668701,0.1931235939264297,293.2370300292969,297.1499938964844,293.1499938964844,0.3133106231689453,-4421.255859375,304.1647644042969,0.9436193704605104,0.4037606120109558,0.2835661470890045,293.2279663085937,297.1499938964844,293.1499938964844,0.4032982289791107,-7261.58447265625,304.2426452636719,0.9990000128746032,0.5510731339454651,0.462920069694519,293.181396484375,297.1499938964844,293.1499938964844,0.0223729070276021,-4596.814453125,304.1532897949219,0.4973473250865936,0.0631769746541976,0.2950890064239502,291.26568603515625,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2679443359375,1.0,0.3582315742969513,0.8473023176193237,0.8473023176193237,1.0,1.0,-1.7594194412231443,0.7735248804092407,0.985894501209259,0.373304009437561,0.0,0.0,0.541686475276947,77.8771743774414,51.0,43.67351150512695,-15916.5732421875,542.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4637756347656,308.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,27068.55078125,26640.0,0.0,0.0,0.379036545753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508290767669678,0.650837779045105,-8.693717063579243e-06,0.0,0.0003846739127766,0.0,0.0,89.39905548095703,0.0,0.0,0.0,0.5500163435935974,4.0,0.0,1.0
725280,293.263671875,297.1499938964844,293.1499938964844,0.1763538420200348,-3604.08544921875,304.16455078125,0.8080582022666931,0.2543862462043762,0.2311590760946273,293.2955322265625,297.1499938964844,293.1499938964844,0.1320916563272476,-3011.71875,304.1673583984375,0.7476126551628113,0.2008082866668701,0.1931235939264297,293.2370300292969,297.1499938964844,293.1499938964844,0.3133106231689453,-4421.255859375,304.1647644042969,0.9436193704605104,0.4037606120109558,0.2835661470890045,293.2279663085937,297.1499938964844,293.1499938964844,0.4032982289791107,-7261.58447265625,304.2426452636719,0.9990000128746032,0.5510731339454651,0.462920069694519,293.181396484375,297.1499938964844,293.1499938964844,0.0223729070276021,-4596.814453125,304.1532897949219,0.4973473250865936,0.0631769746541976,0.2950890064239502,291.26568603515625,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2679443359375,1.0,0.3582315742969513,0.8473023176193237,0.8473023176193237,1.0,1.0,-1.7594194412231443,0.7735248804092407,0.985894501209259,0.373304009437561,0.0,0.0,0.541686475276947,77.8771743774414,51.0,43.67351150512695,-15916.5732421875,542.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4637756347656,308.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,27068.55078125,26640.0,0.0,0.0,0.379036545753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508290767669678,0.650837779045105,-8.693717063579243e-06,0.0,0.0003846739127766,0.0,0.0,89.39905548095703,0.0,0.0,0.0,0.5500163435935974,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.173777237534523,-3561.9482421875,304.1639709472656,0.8179121613502502,0.2518451511859894,0.2286962270736694,293.2951354980469,297.1499938964844,293.1499938964844,0.1288750022649765,-2952.622802734375,304.1669006347656,0.7547109127044678,0.1972029060125351,0.1895307451486587,293.2362976074219,297.1499938964844,293.1499938964844,0.3106941878795624,-4392.154296875,304.16412353515625,0.9584673643112184,0.4017042219638824,0.2819959223270416,293.1675720214844,297.1499938964844,293.1499938964844,0.3793380260467529,-6917.1591796875,304.2509460449219,0.9990000128746032,0.5613390207290649,0.4411411881446838,293.1786499023437,297.1499938964844,293.1499938964844,0.0220224894583225,-4560.3603515625,304.1527709960937,0.5048057436943054,0.0629361569881439,0.2930547297000885,291.2797241210937,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.279541015625,1.0,0.3482198715209961,0.8463307023048401,0.8463307023048401,1.0,1.0,-1.7216581106185913,0.755543053150177,0.9661150574684144,0.3633491694927215,0.0,0.0,0.523000955581665,71.79759979248047,69.0,19.05779838562012,-15476.615234375,500.0044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77606201171875,308.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,27069.607421875,25560.0,0.0,0.0,0.3700420558452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608913242816925,0.6089215874671936,-8.373309356102254e-06,0.0,0.000375545641873,0.0,0.0,79.35902404785156,0.0,0.0,0.0,0.5165164470672607,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.173777237534523,-3561.9482421875,304.1639709472656,0.8179121613502502,0.2518451511859894,0.2286962270736694,293.2951354980469,297.1499938964844,293.1499938964844,0.1288750022649765,-2952.622802734375,304.1669006347656,0.7547109127044678,0.1972029060125351,0.1895307451486587,293.2362976074219,297.1499938964844,293.1499938964844,0.3106941878795624,-4392.154296875,304.16412353515625,0.9584673643112184,0.4017042219638824,0.2819959223270416,293.1675720214844,297.1499938964844,293.1499938964844,0.3793380260467529,-6917.1591796875,304.2509460449219,0.9990000128746032,0.5613390207290649,0.4411411881446838,293.1786499023437,297.1499938964844,293.1499938964844,0.0220224894583225,-4560.3603515625,304.1527709960937,0.5048057436943054,0.0629361569881439,0.2930547297000885,291.2797241210937,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.279541015625,1.0,0.3482198715209961,0.8463307023048401,0.8463307023048401,1.0,1.0,-1.7216581106185913,0.755543053150177,0.9661150574684144,0.3633491694927215,0.0,0.0,0.523000955581665,71.79759979248047,69.0,19.05779838562012,-15476.615234375,500.0044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77606201171875,308.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,27069.607421875,25560.0,0.0,0.0,0.3700420558452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608913242816925,0.6089215874671936,-8.373309356102254e-06,0.0,0.000375545641873,0.0,0.0,79.35902404785156,0.0,0.0,0.0,0.5165164470672607,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1722131222486496,-3537.5234375,304.1619567871094,0.8155422210693359,0.2492404282093048,0.2263783514499664,293.2952880859375,297.1499938964844,293.1499938964844,0.1264085918664932,-2908.19873046875,304.1654052734375,0.750468909740448,0.1934974044561386,0.1860558092594146,293.2359619140625,297.1499938964844,293.1499938964844,0.3097940683364868,-4383.51904296875,304.1609802246094,0.9570594429969788,0.399588942527771,0.2805372774600982,293.1223449707031,297.1499938964844,293.1499938964844,0.3781381547451019,-6916.173828125,304.2185363769531,0.9990000128746032,0.570130467414856,0.4406861066818237,293.17657470703125,297.1499938964844,293.1499938964844,0.0219400469213724,-4555.37109375,304.1520080566406,0.5041663646697998,0.0626297667622566,0.2917395830154419,291.2356262207031,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2344970703125,1.0,0.3472566604614258,0.8457688093185425,0.8457688093185425,1.0,1.0,-1.7108060121536257,0.7505216598510742,0.9602842926979064,0.3598849177360534,0.0,0.0,0.5146421790122986,71.43879699707031,87.0,-31.797531127929688,-15190.751953125,492.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0957336425781,308.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25851.904296875,25560.0,0.0,0.0,0.3596766591072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730518102645874,0.5730596780776978,-7.840532816771884e-06,0.0,0.0003650260914582,0.0,0.0,69.36253356933594,0.0,0.0,0.0,0.5103775858879089,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1722131222486496,-3537.5234375,304.1619567871094,0.8155422210693359,0.2492404282093048,0.2263783514499664,293.2952880859375,297.1499938964844,293.1499938964844,0.1264085918664932,-2908.19873046875,304.1654052734375,0.750468909740448,0.1934974044561386,0.1860558092594146,293.2359619140625,297.1499938964844,293.1499938964844,0.3097940683364868,-4383.51904296875,304.1609802246094,0.9570594429969788,0.399588942527771,0.2805372774600982,293.1223449707031,297.1499938964844,293.1499938964844,0.3781381547451019,-6916.173828125,304.2185363769531,0.9990000128746032,0.570130467414856,0.4406861066818237,293.17657470703125,297.1499938964844,293.1499938964844,0.0219400469213724,-4555.37109375,304.1520080566406,0.5041663646697998,0.0626297667622566,0.2917395830154419,291.2356262207031,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2344970703125,1.0,0.3472566604614258,0.8457688093185425,0.8457688093185425,1.0,1.0,-1.7108060121536257,0.7505216598510742,0.9602842926979064,0.3598849177360534,0.0,0.0,0.5146421790122986,71.43879699707031,87.0,-31.797531127929688,-15190.751953125,492.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0957336425781,308.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25851.904296875,25560.0,0.0,0.0,0.3596766591072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730518102645874,0.5730596780776978,-7.840532816771884e-06,0.0,0.0003650260914582,0.0,0.0,69.36253356933594,0.0,0.0,0.0,0.5103775858879089,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.1706113517284393,-3512.13720703125,304.1606140136719,0.8030011653900146,0.2465737462043762,0.2241523116827011,293.2958374023437,297.1499938964844,293.1499938964844,0.1239078566431999,-2862.701904296875,304.1644287109375,0.7374838590621948,0.1897034347057342,0.1826501339673996,293.2359924316406,297.1499938964844,293.1499938964844,0.3087881803512573,-4373.28076171875,304.1589660644531,0.9424081444740297,0.3974035680294037,0.2791480123996734,293.11676025390625,297.1499938964844,293.1499938964844,0.3940603137016296,-7168.5439453125,304.1688232421875,0.9990000128746032,0.5720540881156921,0.4572544693946838,293.1753234863281,297.1499938964844,293.1499938964844,0.0218901671469211,-4553.02685546875,304.1513977050781,0.4969295859336853,0.0622124746441841,0.2907910048961639,291.2008361816406,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.253662109375,291.1971740722656,1.0,0.3529816269874573,0.8452069163322449,0.8452069163322449,1.0,1.0,-1.721119403839111,0.7555800080299377,0.9655393958091736,0.3617068827152252,0.0,0.0,0.5096924304962158,75.60496520996094,105.0,-52.761009216308594,-15143.853515625,510.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835693359375,308.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25697.23828125,25560.0,0.0,0.0,0.3495880365371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581491589546204,0.5581568479537964,-7.703230039624032e-06,0.0,0.0003547874221112,0.0,0.0,66.04718017578125,0.0,0.0,0.0,0.5035687685012817,4.0,0.0,1.0
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.1706113517284393,-3512.13720703125,304.1606140136719,0.8030011653900146,0.2465737462043762,0.2241523116827011,293.2958374023437,297.1499938964844,293.1499938964844,0.1239078566431999,-2862.701904296875,304.1644287109375,0.7374838590621948,0.1897034347057342,0.1826501339673996,293.2359924316406,297.1499938964844,293.1499938964844,0.3087881803512573,-4373.28076171875,304.1589660644531,0.9424081444740297,0.3974035680294037,0.2791480123996734,293.11676025390625,297.1499938964844,293.1499938964844,0.3940603137016296,-7168.5439453125,304.1688232421875,0.9990000128746032,0.5720540881156921,0.4572544693946838,293.1753234863281,297.1499938964844,293.1499938964844,0.0218901671469211,-4553.02685546875,304.1513977050781,0.4969295859336853,0.0622124746441841,0.2907910048961639,291.2008361816406,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.253662109375,291.1971740722656,1.0,0.3529816269874573,0.8452069163322449,0.8452069163322449,1.0,1.0,-1.721119403839111,0.7555800080299377,0.9655393958091736,0.3617068827152252,0.0,0.0,0.5096924304962158,75.60496520996094,105.0,-52.761009216308594,-15143.853515625,510.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835693359375,308.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25697.23828125,25560.0,0.0,0.0,0.3495880365371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581491589546204,0.5581568479537964,-7.703230039624032e-06,0.0,0.0003547874221112,0.0,0.0,66.04718017578125,0.0,0.0,0.0,0.5035687685012817,4.0,0.0,1.0
725700,293.25994873046875,297.1499938964844,293.1499938964844,0.1699475198984146,-3501.80224609375,304.1598815917969,0.7939281463623047,0.245219200849533,0.2230674624443054,293.2962646484375,297.1499938964844,293.1499938964844,0.1227536126971244,-2841.783203125,304.1639099121094,0.7289867401123047,0.1877755969762802,0.1809678077697754,293.23614501953125,297.1499938964844,293.1499938964844,0.3085186779499054,-4370.875,304.1578063964844,0.9313293695449828,0.3962860405445099,0.2784723937511444,293.12994384765625,297.1499938964844,293.1499938964844,0.4074280560016632,-7372.85888671875,304.1410827636719,0.9990000128746032,0.569894015789032,0.4703700840473175,293.1752319335937,297.1499938964844,293.1499938964844,0.0218698550015687,-4552.859375,304.15118408203125,0.4916189014911651,0.0619145818054676,0.2902151346206665,291.1753845214844,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503356933594,291.1719665527344,1.0,0.3578032851219177,0.8449259400367737,0.8449259400367737,1.0,1.0,-1.7320376634597778,0.7608460187911987,0.9711915850639344,0.3640866875648498,0.0,0.0,0.5105561017990112,79.07418060302734,105.0,-60.52519989013672,-15185.0126953125,528.0126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3133850097656,308.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25609.533203125,24480.0,0.0,0.0,0.3449857234954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570469498634338,0.5570545792579651,-7.675938832107931e-06,0.0,0.0003501166356727,0.0,0.0,65.67951202392578,0.0,0.0,0.0,0.4878653585910797,4.0,0.0,1.0
725760,293.25982666015625,297.1499938964844,293.1499938964844,0.1696513444185257,-3498.033203125,304.1586303710937,0.7837649583816528,0.2438503950834274,0.2219973355531692,293.2967529296875,297.1499938964844,293.1499938964844,0.1218586787581443,-2826.119140625,304.1629943847656,0.7195115685462952,0.1858267188072204,0.1792950928211212,293.2363586425781,297.1499938964844,293.1499938964844,0.3089103996753692,-4376.43310546875,304.1556701660156,0.9186865091323853,0.3951529860496521,0.277806669473648,293.1532287597656,297.1499938964844,293.1499938964844,0.4245370328426361,-7630.423828125,304.111572265625,0.9990000128746032,0.5655899047851562,0.4860399961471557,293.17547607421875,297.1499938964844,293.1499938964844,0.0218893010169267,-4558.59619140625,304.15093994140625,0.4854093194007873,0.0615472644567489,0.2894745469093323,291.1271667480469,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2471923828125,291.1205749511719,1.0,0.3636714816093445,0.8443650603294373,0.8443650603294373,1.0,1.0,-1.745866775512695,0.767467200756073,0.9783995747566224,0.3672060072422027,0.0,0.0,0.5166658163070679,83.36180877685547,108.0,-99.10645294189452,-15169.8916015625,549.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3091125488281,308.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,24583.716796875,24480.0,0.0,0.0,0.3407003283500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514315962791443,0.5514390468597412,-7.406203167192871e-06,0.0,0.0003457675047684,0.0,0.0,62.86938095092773,0.0,0.0,0.0,0.4953750371932983,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1678593009710312,-3468.796142578125,304.1587829589844,0.767979085445404,0.2411288917064666,0.219803512096405,293.2976379394531,297.1499938964844,293.1499938964844,0.11918206512928,-2776.458251953125,304.1631774902344,0.7028646469116211,0.1819265633821487,0.1758739203214645,293.2367858886719,297.1499938964844,293.1499938964844,0.3075649440288543,-4361.45458984375,304.1561279296875,0.9003843069076538,0.3928778171539306,0.2764239609241485,293.2181091308594,297.1499938964844,293.1499938964844,0.4509474635124206,-8016.34765625,304.0811462402344,0.9990000128746032,0.5523865222930908,0.5110162496566772,293.17633056640625,297.1499938964844,293.1499938964844,0.0215872600674629,-4528.9130859375,304.1511535644531,0.4743691980838775,0.0607285872101783,0.2871466279029846,291.10455322265625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2519836425781,291.1039123535156,1.0,0.3721904754638672,0.8432433009147644,0.8432433009147644,1.0,1.0,-1.7646669149398804,0.7764173746109009,0.9882494807243348,0.3714805543422699,0.0,0.0,0.5252178907394409,90.40736389160156,111.0,-39.1641731262207,-15360.2666015625,583.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1402893066406,308.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24346.505859375,24480.0,0.0,0.0,0.3340212106704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695523023605347,0.5695597529411316,-7.475809979951009e-06,0.0,0.0003389890771359,0.0,0.0,66.07231903076172,0.0,0.0,0.0,0.5020145773887634,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1678593009710312,-3468.796142578125,304.1587829589844,0.767979085445404,0.2411288917064666,0.219803512096405,293.2976379394531,297.1499938964844,293.1499938964844,0.11918206512928,-2776.458251953125,304.1631774902344,0.7028646469116211,0.1819265633821487,0.1758739203214645,293.2367858886719,297.1499938964844,293.1499938964844,0.3075649440288543,-4361.45458984375,304.1561279296875,0.9003843069076538,0.3928778171539306,0.2764239609241485,293.2181091308594,297.1499938964844,293.1499938964844,0.4509474635124206,-8016.34765625,304.0811462402344,0.9990000128746032,0.5523865222930908,0.5110162496566772,293.17633056640625,297.1499938964844,293.1499938964844,0.0215872600674629,-4528.9130859375,304.1511535644531,0.4743691980838775,0.0607285872101783,0.2871466279029846,291.10455322265625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2519836425781,291.1039123535156,1.0,0.3721904754638672,0.8432433009147644,0.8432433009147644,1.0,1.0,-1.7646669149398804,0.7764173746109009,0.9882494807243348,0.3714805543422699,0.0,0.0,0.5252178907394409,90.40736389160156,111.0,-39.1641731262207,-15360.2666015625,583.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1402893066406,308.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24346.505859375,24480.0,0.0,0.0,0.3340212106704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695523023605347,0.5695597529411316,-7.475809979951009e-06,0.0,0.0003389890771359,0.0,0.0,66.07231903076172,0.0,0.0,0.0,0.5020145773887634,4.0,0.0,1.0
725940,293.25897216796875,297.1499938964844,293.1499938964844,0.165815383195877,-3434.877197265625,304.1593017578125,0.7517973780632019,0.238468587398529,0.2177085429430008,293.2982177734375,297.1499938964844,293.1499938964844,0.1163423284888267,-2723.076904296875,304.1635437011719,0.6845206022262573,0.1780714392662048,0.172537550330162,293.23712158203125,297.1499938964844,293.1499938964844,0.3056361675262451,-4339.45703125,304.1573791503906,0.8820250630378723,0.3906124830245971,0.2750827074050903,293.277099609375,297.1499938964844,293.1499938964844,0.4553804993629455,-8067.259765625,304.0993347167969,0.9873781204223632,0.5386195778846741,0.51365727186203,293.1773376464844,297.1499938964844,293.1499938964844,0.0212242305278778,-4490.8037109375,304.1513671875,0.4589914679527282,0.0598561763763427,0.2848080694675445,291.1065673828125,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696228027344,291.1099548339844,1.0,0.3784893751144409,0.8421214818954468,0.8421214818954468,1.0,1.0,-1.7569208145141602,0.772647500038147,0.9842733144760132,0.3693099319934845,0.0,0.0,0.5316126942634583,98.3844757080078,114.0,8.33681869506836,-15327.6796875,602.0147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360290527344,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,24336.21484375,23400.0,0.0,0.0,0.3296903073787689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584131121635437,0.5841387510299683,-7.575613835797412e-06,0.0,0.0003345937584526,0.0,0.0,69.0547103881836,0.0,0.0,0.0,0.4932942688465118,4.0,0.0,1.0
726000,293.25897216796875,297.1499938964844,293.1499938964844,0.165815383195877,-3434.877197265625,304.1593017578125,0.7517973780632019,0.238468587398529,0.2177085429430008,293.2982177734375,297.1499938964844,293.1499938964844,0.1163423284888267,-2723.076904296875,304.1635437011719,0.6845206022262573,0.1780714392662048,0.172537550330162,293.23712158203125,297.1499938964844,293.1499938964844,0.3056361675262451,-4339.45703125,304.1573791503906,0.8820250630378723,0.3906124830245971,0.2750827074050903,293.277099609375,297.1499938964844,293.1499938964844,0.4553804993629455,-8067.259765625,304.0993347167969,0.9873781204223632,0.5386195778846741,0.51365727186203,293.1773376464844,297.1499938964844,293.1499938964844,0.0212242305278778,-4490.8037109375,304.1513671875,0.4589914679527282,0.0598561763763427,0.2848080694675445,291.1065673828125,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696228027344,291.1099548339844,1.0,0.3784893751144409,0.8421214818954468,0.8421214818954468,1.0,1.0,-1.7569208145141602,0.772647500038147,0.9842733144760132,0.3693099319934845,0.0,0.0,0.5316126942634583,98.3844757080078,114.0,8.33681869506836,-15327.6796875,602.0147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360290527344,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,24336.21484375,23400.0,0.0,0.0,0.3296903073787689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584131121635437,0.5841387510299683,-7.575613835797412e-06,0.0,0.0003345937584526,0.0,0.0,69.0547103881836,0.0,0.0,0.0,0.4932942688465118,4.0,0.0,1.0
726060,293.2586364746094,297.1499938964844,293.1499938964844,0.1637638062238693,-3400.796630859375,304.1596374511719,0.7385463714599609,0.2357774823904037,0.2155958414077758,293.29888916015625,297.1499938964844,293.1499938964844,0.1135022863745689,-2669.447265625,304.1637878417969,0.6686890125274658,0.1741770058870315,0.1691779643297195,293.2377624511719,297.1499938964844,293.1499938964844,0.3036475479602813,-4316.88525390625,304.15826416015625,0.8668048977851868,0.3882769346237182,0.273700475692749,293.2972412109375,297.1499938964844,293.1499938964844,0.4485892653465271,-7957.76123046875,304.1270751953125,0.9690797328948976,0.5312626957893372,0.5057395100593567,293.17852783203125,297.1499938964844,293.1499938964844,0.0208111517131328,-4446.97119140625,304.151611328125,0.444670021533966,0.0589219704270362,0.2820923328399658,291.11016845703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135803222656,293.2778625488281,291.1127014160156,1.0,0.3825346827507019,0.8408563137054443,0.8408563137054443,1.0,1.0,-1.7359213829040527,0.7626062035560608,0.9733152389526368,0.3636150062084198,0.0,0.0,0.5368363857269287,105.5195770263672,117.0,13.36335277557373,-15074.3251953125,608.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5522766113281,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,23351.361328125,23400.0,0.0,0.0,0.3263600170612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582453191280365,0.5824605226516724,-7.341002856264822e-06,0.0,0.0003312139306217,0.0,0.0,66.98956298828125,0.0,0.0,0.0,0.5023390054702759,4.0,0.0,1.0
726120,293.2586364746094,297.1499938964844,293.1499938964844,0.1637638062238693,-3400.796630859375,304.1596374511719,0.7385463714599609,0.2357774823904037,0.2155958414077758,293.29888916015625,297.1499938964844,293.1499938964844,0.1135022863745689,-2669.447265625,304.1637878417969,0.6686890125274658,0.1741770058870315,0.1691779643297195,293.2377624511719,297.1499938964844,293.1499938964844,0.3036475479602813,-4316.88525390625,304.15826416015625,0.8668048977851868,0.3882769346237182,0.273700475692749,293.2972412109375,297.1499938964844,293.1499938964844,0.4485892653465271,-7957.76123046875,304.1270751953125,0.9690797328948976,0.5312626957893372,0.5057395100593567,293.17852783203125,297.1499938964844,293.1499938964844,0.0208111517131328,-4446.97119140625,304.151611328125,0.444670021533966,0.0589219704270362,0.2820923328399658,291.11016845703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135803222656,293.2778625488281,291.1127014160156,1.0,0.3825346827507019,0.8408563137054443,0.8408563137054443,1.0,1.0,-1.7359213829040527,0.7626062035560608,0.9733152389526368,0.3636150062084198,0.0,0.0,0.5368363857269287,105.5195770263672,117.0,13.36335277557373,-15074.3251953125,608.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5522766113281,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,23351.361328125,23400.0,0.0,0.0,0.3263600170612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582453191280365,0.5824605226516724,-7.341002856264822e-06,0.0,0.0003312139306217,0.0,0.0,66.98956298828125,0.0,0.0,0.0,0.5023390054702759,4.0,0.0,1.0
726180,293.2581481933594,297.1499938964844,293.1499938964844,0.1613809168338775,-3360.717529296875,304.1603698730469,0.7287757396697998,0.2331205606460571,0.2134215384721756,293.29949951171875,297.1499938964844,293.1499938964844,0.1104106232523918,-2610.385498046875,304.164306640625,0.6564446687698364,0.1702798157930374,0.1657217144966125,293.2384338378906,297.1499938964844,293.1499938964844,0.3010140359401703,-4286.63330078125,304.15985107421875,0.8558950424194336,0.3859160542488098,0.2722324132919311,293.3029479980469,297.1499938964844,293.1499938964844,0.4435222148895263,-7878.5859375,304.1428527832031,0.955050766468048,0.5263656973838806,0.5009952187538147,293.17926025390625,297.1499938964844,293.1499938964844,0.020324932411313,-4393.1259765625,304.1518859863281,0.4344498515129089,0.0580481402575969,0.2791662812232971,291.1340637207031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489501953125,293.28045654296875,291.13482666015625,1.0,0.3854273855686188,0.8395911455154419,0.8395911455154419,1.0,1.0,-1.7181873321533203,0.7541261911392212,0.964061200618744,0.3587596118450165,0.0,0.0,0.537000834941864,110.9646987915039,120.0,21.269737243652344,-14884.9208984375,612.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2864074707031,308.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23383.580078125,23400.0,0.0,0.0,0.3239549100399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845416188240051,0.5845490097999573,-7.363088570855325e-06,0.0,0.0003287730505689,0.0,0.0,67.47589874267578,0.0,0.0,0.0,0.5032742023468018,4.0,0.0,1.0
