time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,293.2581481933594,297.1499938964844,293.1499938964844,0.1613809168338775,-3360.717529296875,304.1603698730469,0.7287757396697998,0.2331205606460571,0.2134215384721756,293.29949951171875,297.1499938964844,293.1499938964844,0.1104106232523918,-2610.385498046875,304.164306640625,0.6564446687698364,0.1702798157930374,0.1657217144966125,293.2384338378906,297.1499938964844,293.1499938964844,0.3010140359401703,-4286.63330078125,304.15985107421875,0.8558950424194336,0.3859160542488098,0.2722324132919311,293.3029479980469,297.1499938964844,293.1499938964844,0.4435222148895263,-7878.5859375,304.1428527832031,0.955050766468048,0.5263656973838806,0.5009952187538147,293.17926025390625,297.1499938964844,293.1499938964844,0.020324932411313,-4393.1259765625,304.1518859863281,0.4344498515129089,0.0580481402575969,0.2791662812232971,291.1340637207031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489501953125,293.28045654296875,291.13482666015625,1.0,0.3854273855686188,0.8395911455154419,0.8395911455154419,1.0,1.0,-1.7181873321533203,0.7541261911392212,0.964061200618744,0.3587596118450165,0.0,0.0,0.537000834941864,110.9646987915039,120.0,21.269737243652344,-14884.9208984375,612.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2864074707031,308.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23383.580078125,23400.0,0.0,0.0,0.3239549100399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845416188240051,0.5845490097999573,-7.363088570855325e-06,0.0,0.0003287730505689,0.0,0.0,67.47589874267578,0.0,0.0,0.0,0.5032742023468018,4.0,0.0,1.0
726300,293.2577819824219,297.1499938964844,293.1499938964844,0.1602753102779388,-3342.1943359375,304.1604919433594,0.7245945930480957,0.2318220883607864,0.2123433351516723,293.2996826171875,297.1499938964844,293.1499938964844,0.1089218035340309,-2581.9228515625,304.1644287109375,0.651159942150116,0.1683492660522461,0.1639907360076904,293.2386779785156,297.1499938964844,293.1499938964844,0.2998216152191162,-4273.0556640625,304.16021728515625,0.8513793349266052,0.3847454786300659,0.2714902758598327,293.3039245605469,297.1499938964844,293.1499938964844,0.4414418935775757,-7846.85546875,304.1479187011719,0.9489685297012328,0.5242345333099365,0.4990203976631164,293.179443359375,297.1499938964844,293.1499938964844,0.0201086681336164,-4369.20068359375,304.15191650390625,0.4303352832794189,0.057644635438919,0.2777759730815887,291.14019775390625,291.1499938964844,268.8563842773437,266.45123291015625,282.5658264160156,293.2809143066406,291.1410522460937,1.0,0.386588841676712,0.8389585018157959,0.8389585018157959,1.0,1.0,-1.7098826169967651,0.750154435634613,0.9597282409667968,0.3564841151237488,0.0,0.0,0.5370441675186157,113.2968521118164,120.0,19.897825241088867,-14794.08203125,613.4574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1686096191406,308.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,23388.90234375,22320.0,0.0,0.0,0.3229821920394897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850250124931335,0.5850324034690857,-7.3677251748449635e-06,0.0,0.0003277858777437,0.0,0.0,67.58507537841797,0.0,0.0,0.0,0.4884966313838959,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1595221012830734,-3330.0751953125,304.1599426269531,0.7207000255584717,0.2305452823638916,0.211276575922966,293.2998046875,297.1499938964844,293.1499938964844,0.1076702624559402,-2558.388916015625,304.1640625,0.6462765336036682,0.1664340198040008,0.1622656136751175,293.2388610839844,297.1499938964844,293.1499938964844,0.2992648780345917,-4267.26416015625,304.15936279296875,0.8472917079925537,0.3835863769054413,0.2707487642765045,293.3043212890625,297.1499938964844,293.1499938964844,0.4403330385684967,-7830.35107421875,304.1502380371094,0.9433116912841796,0.522206723690033,0.4971621334552765,293.17950439453125,297.1499938964844,293.1499938964844,0.0199606660753488,-4354.486328125,304.15185546875,0.4266912043094635,0.0572600215673446,0.276441752910614,291.1230773925781,291.1499938964844,268.8835144042969,266.4739990234375,282.5821533203125,293.28106689453125,291.1203308105469,1.0,0.3876161873340606,0.8385342359542847,0.8385342359542847,1.0,1.0,-1.701806902885437,0.7463111281394958,0.9554957151412964,0.3542919158935547,0.0,0.0,0.5403016209602356,115.44856262207033,108.0,-17.144643783569336,-14614.7509765625,614.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076904296875,308.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,22466.044921875,22320.0,0.0,0.0,0.3219582736492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575542151927948,0.5755492448806763,-7.0921910264587495e-06,0.0,0.0003267466963734,0.0,0.0,64.05770111083984,0.0,0.0,0.0,0.4944622814655304,4.0,0.0,1.0
726420,293.2560119628906,297.1499938964844,293.1499938964844,0.15711410343647,-3289.362060546875,304.1606750488281,0.7191488146781921,0.2280929237604141,0.2090189158916473,293.299560546875,297.1499938964844,293.1499938964844,0.1045277640223503,-2497.697509765625,304.1646423339844,0.6424001455307007,0.1626842319965362,0.1586651653051376,293.2389221191406,297.1499938964844,293.1499938964844,0.2965147197246551,-4235.6103515625,304.160888671875,0.8467419147491455,0.3813230097293854,0.2691428661346435,293.3040771484375,297.1499938964844,293.1499938964844,0.4358618259429931,-7763.84765625,304.1576538085937,0.9420381784439088,0.5183436274528503,0.4934570491313934,293.17919921875,297.1499938964844,293.1499938964844,0.0194346215575933,-4294.67626953125,304.152099609375,0.4249604046344757,0.0565724000334739,0.2730797827243805,291.1420288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.61492919921875,293.2807006835937,291.1437072753906,1.0,0.384303480386734,0.8376855850219727,0.8376855850219727,1.0,1.0,-1.6843611001968384,0.7380120158195496,0.9463491439819336,0.3496168851852417,0.0,0.0,0.5407732129096985,114.33061981201172,96.0,21.46431541442871,-14500.517578125,598.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106750488281,307.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22326.5546875,22320.0,0.0,0.0,0.3202494382858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800995230674744,0.5801066160202026,-7.09262712916825e-06,0.0,0.0003250124573241,0.0,0.0,64.73013305664062,0.0,0.0,0.0,0.4956361949443817,4.0,0.0,1.0
726480,293.2560119628906,297.1499938964844,293.1499938964844,0.15711410343647,-3289.362060546875,304.1606750488281,0.7191488146781921,0.2280929237604141,0.2090189158916473,293.299560546875,297.1499938964844,293.1499938964844,0.1045277640223503,-2497.697509765625,304.1646423339844,0.6424001455307007,0.1626842319965362,0.1586651653051376,293.2389221191406,297.1499938964844,293.1499938964844,0.2965147197246551,-4235.6103515625,304.160888671875,0.8467419147491455,0.3813230097293854,0.2691428661346435,293.3040771484375,297.1499938964844,293.1499938964844,0.4358618259429931,-7763.84765625,304.1576538085937,0.9420381784439088,0.5183436274528503,0.4934570491313934,293.17919921875,297.1499938964844,293.1499938964844,0.0194346215575933,-4294.67626953125,304.152099609375,0.4249604046344757,0.0565724000334739,0.2730797827243805,291.1420288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.61492919921875,293.2807006835937,291.1437072753906,1.0,0.384303480386734,0.8376855850219727,0.8376855850219727,1.0,1.0,-1.6843611001968384,0.7380120158195496,0.9463491439819336,0.3496168851852417,0.0,0.0,0.5407732129096985,114.33061981201172,96.0,21.46431541442871,-14500.517578125,598.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106750488281,307.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22326.5546875,22320.0,0.0,0.0,0.3202494382858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800995230674744,0.5801066160202026,-7.09262712916825e-06,0.0,0.0003250124573241,0.0,0.0,64.73013305664062,0.0,0.0,0.0,0.4956361949443817,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1547725796699524,-3249.8115234375,304.1610107421875,0.7223526835441589,0.2257978171110153,0.2067527770996093,293.2987060546875,297.1499938964844,293.1499938964844,0.1014287620782852,-2437.603271484375,304.1649169921875,0.6427897810935974,0.1590701788663864,0.1550335586071014,293.2385559082031,297.1499938964844,293.1499938964844,0.2938005030155182,-4204.56005859375,304.1617736816406,0.8518845438957214,0.3791439533233642,0.267478197813034,293.30303955078125,297.1499938964844,293.1499938964844,0.4314292073249817,-7699.27001953125,304.16241455078125,0.9482702016830444,0.5146507024765015,0.4897715747356415,293.1783142089844,297.1499938964844,293.1499938964844,0.018907057121396,-4233.90625,304.1522827148437,0.4274657666683197,0.056009504944086,0.2695414125919342,291.1582336425781,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796936035156,291.1593322753906,1.0,0.3776920735836029,0.8368369340896606,0.8368369340896606,1.0,1.0,-1.6666080951690674,0.72957444190979,0.9370336532592772,0.344880998134613,0.0,0.0,0.538522481918335,109.30258178710938,84.0,21.586397171020508,-14318.44140625,572.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,307.84375,278.1499938964844,0.0,18000.0,313.1499938964844,22359.826171875,21240.0,0.0,0.0,0.3187591433525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762998461723328,0.576306939125061,-7.073469532770105e-06,0.0,0.0003235000185668,0.0,0.0,64.02605438232422,0.0,0.0,0.0,0.479062557220459,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1547725796699524,-3249.8115234375,304.1610107421875,0.7223526835441589,0.2257978171110153,0.2067527770996093,293.2987060546875,297.1499938964844,293.1499938964844,0.1014287620782852,-2437.603271484375,304.1649169921875,0.6427897810935974,0.1590701788663864,0.1550335586071014,293.2385559082031,297.1499938964844,293.1499938964844,0.2938005030155182,-4204.56005859375,304.1617736816406,0.8518845438957214,0.3791439533233642,0.267478197813034,293.30303955078125,297.1499938964844,293.1499938964844,0.4314292073249817,-7699.27001953125,304.16241455078125,0.9482702016830444,0.5146507024765015,0.4897715747356415,293.1783142089844,297.1499938964844,293.1499938964844,0.018907057121396,-4233.90625,304.1522827148437,0.4274657666683197,0.056009504944086,0.2695414125919342,291.1582336425781,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796936035156,291.1593322753906,1.0,0.3776920735836029,0.8368369340896606,0.8368369340896606,1.0,1.0,-1.6666080951690674,0.72957444190979,0.9370336532592772,0.344880998134613,0.0,0.0,0.538522481918335,109.30258178710938,84.0,21.586397171020508,-14318.44140625,572.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,307.84375,278.1499938964844,0.0,18000.0,313.1499938964844,22359.826171875,21240.0,0.0,0.0,0.3187591433525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762998461723328,0.576306939125061,-7.073469532770105e-06,0.0,0.0003235000185668,0.0,0.0,64.02605438232422,0.0,0.0,0.0,0.479062557220459,4.0,0.0,1.0
726660,293.2516784667969,297.1499938964844,293.1499938964844,0.1528597623109817,-3217.9599609375,304.1605834960937,0.7289831042289734,0.2236475795507431,0.2045313566923141,293.2972717285156,297.1499938964844,293.1499938964844,0.0986211448907852,-2383.32080078125,304.1646423339844,0.6463139653205872,0.1555881798267364,0.1514348536729812,293.2377624511719,297.1499938964844,293.1499938964844,0.2918063402175903,-4182.29345703125,304.1612548828125,0.861422061920166,0.3770588636398315,0.2658095955848694,293.30133056640625,297.1499938964844,293.1499938964844,0.4280171692371368,-7650.771484375,304.1640930175781,0.9595954418182372,0.5111177563667297,0.4861452877521515,293.177001953125,297.1499938964844,293.1499938964844,0.0184600874781608,-4183.4384765625,304.1522827148437,0.4334170520305633,0.0555548369884491,0.2660662829875946,291.14483642578125,291.1499938964844,269.04376220703125,266.60943603515625,282.6792297363281,293.27813720703125,291.1473693847656,1.0,0.3688781857490539,0.8360236287117004,0.8360236287117004,1.0,1.0,-1.6490906476974487,0.7212562561035156,0.9278343915939332,0.3402346670627594,0.0,0.0,0.5406356453895569,101.91534423828124,72.0,8.420737266540527,-14101.599609375,540.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298278808594,307.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21289.484375,21240.0,0.0,0.0,0.316875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654084086418152,0.5654152035713196,-6.755914455425227e-06,0.0,0.0003215885662939,0.0,0.0,60.070106506347656,0.0,0.0,0.0,0.483548492193222,4.0,0.0,1.0
726720,293.2516784667969,297.1499938964844,293.1499938964844,0.1528597623109817,-3217.9599609375,304.1605834960937,0.7289831042289734,0.2236475795507431,0.2045313566923141,293.2972717285156,297.1499938964844,293.1499938964844,0.0986211448907852,-2383.32080078125,304.1646423339844,0.6463139653205872,0.1555881798267364,0.1514348536729812,293.2377624511719,297.1499938964844,293.1499938964844,0.2918063402175903,-4182.29345703125,304.1612548828125,0.861422061920166,0.3770588636398315,0.2658095955848694,293.30133056640625,297.1499938964844,293.1499938964844,0.4280171692371368,-7650.771484375,304.1640930175781,0.9595954418182372,0.5111177563667297,0.4861452877521515,293.177001953125,297.1499938964844,293.1499938964844,0.0184600874781608,-4183.4384765625,304.1522827148437,0.4334170520305633,0.0555548369884491,0.2660662829875946,291.14483642578125,291.1499938964844,269.04376220703125,266.60943603515625,282.6792297363281,293.27813720703125,291.1473693847656,1.0,0.3688781857490539,0.8360236287117004,0.8360236287117004,1.0,1.0,-1.6490906476974487,0.7212562561035156,0.9278343915939332,0.3402346670627594,0.0,0.0,0.5406356453895569,101.91534423828124,72.0,8.420737266540527,-14101.599609375,540.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298278808594,307.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21289.484375,21240.0,0.0,0.0,0.316875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654084086418152,0.5654152035713196,-6.755914455425227e-06,0.0,0.0003215885662939,0.0,0.0,60.070106506347656,0.0,0.0,0.0,0.483548492193222,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1505051255226135,-3177.796875,304.16094970703125,0.7386928200721741,0.2216117233037948,0.2023644298315048,293.29547119140625,297.1499938964844,293.1499938964844,0.0955569297075271,-2323.10009765625,304.16485595703125,0.6527214050292969,0.1522226780653,0.1478922516107559,293.23681640625,297.1499938964844,293.1499938964844,0.2888646721839905,-4148.39404296875,304.162353515625,0.8751295208930969,0.375028520822525,0.2641439437866211,293.29937744140625,297.1499938964844,293.1499938964844,0.4232203662395477,-7581.61767578125,304.16729736328125,0.9743967652320862,0.5076788663864136,0.482566237449646,293.1754455566406,297.1499938964844,293.1499938964844,0.0179623812437057,-4123.07177734375,304.15234375,0.4429384768009186,0.0551875419914722,0.2627342641353607,291.17071533203125,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762756347656,291.1716613769531,1.0,0.3585498929023742,0.8352103233337402,0.8352103233337402,1.0,1.0,-1.6319382190704346,0.7131136655807495,0.9188245534896852,0.3357120156288147,0.0,0.0,0.5358197689056396,93.07723999023438,60.0,21.54917335510254,-13935.759765625,505.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,307.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,21323.875,21240.0,0.0,0.0,0.3149549961090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584775805473328,0.5584843158721924,-6.71642101224279e-06,0.0,0.0003196392790414,0.0,0.0,58.81173706054688,0.0,0.0,0.0,0.4804488122463226,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1505051255226135,-3177.796875,304.16094970703125,0.7386928200721741,0.2216117233037948,0.2023644298315048,293.29547119140625,297.1499938964844,293.1499938964844,0.0955569297075271,-2323.10009765625,304.16485595703125,0.6527214050292969,0.1522226780653,0.1478922516107559,293.23681640625,297.1499938964844,293.1499938964844,0.2888646721839905,-4148.39404296875,304.162353515625,0.8751295208930969,0.375028520822525,0.2641439437866211,293.29937744140625,297.1499938964844,293.1499938964844,0.4232203662395477,-7581.61767578125,304.16729736328125,0.9743967652320862,0.5076788663864136,0.482566237449646,293.1754455566406,297.1499938964844,293.1499938964844,0.0179623812437057,-4123.07177734375,304.15234375,0.4429384768009186,0.0551875419914722,0.2627342641353607,291.17071533203125,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762756347656,291.1716613769531,1.0,0.3585498929023742,0.8352103233337402,0.8352103233337402,1.0,1.0,-1.6319382190704346,0.7131136655807495,0.9188245534896852,0.3357120156288147,0.0,0.0,0.5358197689056396,93.07723999023438,60.0,21.54917335510254,-13935.759765625,505.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,307.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,21323.875,21240.0,0.0,0.0,0.3149549961090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584775805473328,0.5584843158721924,-6.71642101224279e-06,0.0,0.0003196392790414,0.0,0.0,58.81173706054688,0.0,0.0,0.0,0.4804488122463226,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.149426132440567,-3159.459228515625,304.1609191894531,0.7448149919509888,0.2206335961818695,0.2013035267591476,293.2944641113281,297.1499938964844,293.1499938964844,0.0940975919365882,-2294.442138671875,304.164794921875,0.6570766568183899,0.1505802720785141,0.1461455971002578,293.2362670898437,297.1499938964844,293.1499938964844,0.2875388562679291,-4133.228515625,304.1625061035156,0.8836359977722168,0.37403404712677,0.2633141279220581,293.2983093261719,297.1499938964844,293.1499938964844,0.4210247993469238,-7550.27392578125,304.1681213378906,0.9826374650001526,0.5059953927993774,0.4807941019535064,293.17462158203125,297.1499938964844,293.1499938964844,0.0177372377365827,-4095.694580078125,304.1523132324219,0.4492273926734924,0.0550306104123592,0.2611281871795654,291.17755126953125,291.1499938964844,269.12213134765625,266.6763916015625,282.7261047363281,293.2752685546875,291.1785888671875,1.0,0.3529542982578277,0.8348036408424377,0.8348036408424377,1.0,1.0,-1.6235151290893557,0.7091153860092163,0.9143997430801392,0.3335021138191223,0.0,0.0,0.5332949757575989,88.30145263671875,60.0,20.831493377685547,-13849.861328125,486.8335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,307.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,21332.064453125,20160.0,0.0,0.0,0.3138892352581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540422201156616,0.5540488958358765,-6.688342182314955e-06,0.0,0.0003185576642863,0.0,0.0,57.99417495727539,0.0,0.0,0.0,0.4635047912597656,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1486862301826477,-3147.37548828125,304.1602783203125,0.7519267797470093,0.2196810990571975,0.2002589851617813,293.2933654785156,297.1499938964844,293.1499938964844,0.0928546041250228,-2270.439208984375,304.16436767578125,0.6622928977012634,0.148963063955307,0.1444163173437118,293.2356872558594,297.1499938964844,293.1499938964844,0.2868405878543854,-4125.80712890625,304.1614990234375,0.8933362364768982,0.3730557858943939,0.2624892592430115,293.29718017578125,297.1499938964844,293.1499938964844,0.4197314977645874,-7532.81689453125,304.1671447753906,0.9911832213401794,0.5043402910232544,0.479038655757904,293.1737365722656,297.1499938964844,293.1499938964844,0.0175689738243818,-4076.892333984375,304.1521911621094,0.45668625831604,0.0548887737095356,0.2595621943473816,291.1611328125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.15789794921875,1.0,0.347124308347702,0.834425687789917,0.834425687789917,1.0,1.0,-1.6152067184448242,0.7051739692687988,0.9100327491760254,0.3313330411911011,0.0,0.0,0.5339276194572449,83.3609390258789,48.0,-17.89592742919922,-13668.142578125,468.28997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159729003906,307.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20421.91796875,20160.0,0.0,0.0,0.3125730454921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392107367515564,0.5392171144485474,-6.384274456650019e-06,0.0,0.0003172218857798,0.0,0.0,53.81116485595703,0.0,0.0,0.0,0.4669030010700226,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1465255171060562,-3110.25634765625,304.1604919433594,0.7666170597076416,0.2178701311349868,0.1982900202274322,293.2908935546875,297.1499938964844,293.1499938964844,0.0899789556860923,-2213.65576171875,304.1643981933594,0.6728905439376831,0.1458306908607483,0.1410861611366272,293.2343139648437,297.1499938964844,293.1499938964844,0.2840206921100616,-4093.1513671875,304.1624450683594,0.9133871793746948,0.3711614310741424,0.260913223028183,293.2891845703125,297.1499938964844,293.1499938964844,0.4032199084758758,-7286.93896484375,304.1908874511719,0.9990000128746032,0.5021865963935852,0.4634541869163513,293.1717834472656,297.1499938964844,293.1499938964844,0.0171767454594373,-4027.103759765625,304.1521301269531,0.4714663028717041,0.0546831563115119,0.2569086253643036,291.1835021972656,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.26983642578125,291.1880798339844,1.0,0.3344133496284485,0.8336698412895203,0.8336698412895203,1.0,1.0,-1.5850757360458374,0.6908876299858093,0.8941881656646729,0.3237909376621246,0.0,0.0,0.5290599465370178,74.31121826171875,36.0,37.89614486694336,-13507.787109375,426.4507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675170898437,307.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,20269.314453125,20160.0,0.0,0.0,0.3096917271614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343543887138367,0.5343607068061829,-6.3182233134284616e-06,0.0,0.0003142977366223,0.0,0.0,52.71237182617188,0.0,0.0,0.0,0.4637971818447113,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1465255171060562,-3110.25634765625,304.1604919433594,0.7666170597076416,0.2178701311349868,0.1982900202274322,293.2908935546875,297.1499938964844,293.1499938964844,0.0899789556860923,-2213.65576171875,304.1643981933594,0.6728905439376831,0.1458306908607483,0.1410861611366272,293.2343139648437,297.1499938964844,293.1499938964844,0.2840206921100616,-4093.1513671875,304.1624450683594,0.9133871793746948,0.3711614310741424,0.260913223028183,293.2891845703125,297.1499938964844,293.1499938964844,0.4032199084758758,-7286.93896484375,304.1908874511719,0.9990000128746032,0.5021865963935852,0.4634541869163513,293.1717834472656,297.1499938964844,293.1499938964844,0.0171767454594373,-4027.103759765625,304.1521301269531,0.4714663028717041,0.0546831563115119,0.2569086253643036,291.1835021972656,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.26983642578125,291.1880798339844,1.0,0.3344133496284485,0.8336698412895203,0.8336698412895203,1.0,1.0,-1.5850757360458374,0.6908876299858093,0.8941881656646729,0.3237909376621246,0.0,0.0,0.5290599465370178,74.31121826171875,36.0,37.89614486694336,-13507.787109375,426.4507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675170898437,307.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,20269.314453125,20160.0,0.0,0.0,0.3096917271614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343543887138367,0.5343607068061829,-6.3182233134284616e-06,0.0,0.0003142977366223,0.0,0.0,52.71237182617188,0.0,0.0,0.0,0.4637971818447113,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1441541165113449,-3069.010498046875,304.1609191894531,0.7826544046401978,0.2161100804805755,0.1964254677295684,293.2883605957031,297.1499938964844,293.1499938964844,0.0870289728045463,-2155.079345703125,304.1644897460937,0.684382975101471,0.1427790224552154,0.1378931552171707,293.2331237792969,297.1499938964844,293.1499938964844,0.2806385457515716,-4053.626953125,304.16387939453125,0.9365612864494324,0.369268536567688,0.2593839168548584,293.2494506835937,297.1499938964844,293.1499938964844,0.3695724308490753,-6785.23486328125,304.2330627441406,0.9990000128746032,0.5066477656364441,0.4318408071994781,293.1693725585937,297.1499938964844,293.1499938964844,0.0168447420001029,-3982.062255859375,304.1519775390625,0.4839027822017669,0.0546170771121978,0.2550406754016876,291.2350769042969,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.23809814453125,1.0,0.3198286592960357,0.8329139351844788,0.8329139351844788,1.0,1.0,-1.5369707345962524,0.6682160496711731,0.8687546849250793,0.3117471635341644,0.0,0.0,0.5139824151992798,65.84845733642578,39.0,56.440765380859375,-13113.9794921875,378.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8770446777344,307.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,20404.525390625,19080.0,0.0,0.0,0.3059381246566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115566253662109,0.5115628242492676,-6.204962119227275e-06,0.0,0.00031048830715,0.0,0.0,49.05133438110352,0.0,0.0,0.0,0.4393097758293152,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1441541165113449,-3069.010498046875,304.1609191894531,0.7826544046401978,0.2161100804805755,0.1964254677295684,293.2883605957031,297.1499938964844,293.1499938964844,0.0870289728045463,-2155.079345703125,304.1644897460937,0.684382975101471,0.1427790224552154,0.1378931552171707,293.2331237792969,297.1499938964844,293.1499938964844,0.2806385457515716,-4053.626953125,304.16387939453125,0.9365612864494324,0.369268536567688,0.2593839168548584,293.2494506835937,297.1499938964844,293.1499938964844,0.3695724308490753,-6785.23486328125,304.2330627441406,0.9990000128746032,0.5066477656364441,0.4318408071994781,293.1693725585937,297.1499938964844,293.1499938964844,0.0168447420001029,-3982.062255859375,304.1519775390625,0.4839027822017669,0.0546170771121978,0.2550406754016876,291.2350769042969,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.23809814453125,1.0,0.3198286592960357,0.8329139351844788,0.8329139351844788,1.0,1.0,-1.5369707345962524,0.6682160496711731,0.8687546849250793,0.3117471635341644,0.0,0.0,0.5139824151992798,65.84845733642578,39.0,56.440765380859375,-13113.9794921875,378.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8770446777344,307.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,20404.525390625,19080.0,0.0,0.0,0.3059381246566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115566253662109,0.5115628242492676,-6.204962119227275e-06,0.0,0.00031048830715,0.0,0.0,49.05133438110352,0.0,0.0,0.0,0.4393097758293152,4.0,0.0,1.0
727260,293.23748779296875,297.1499938964844,293.1499938964844,0.1426268965005874,-3043.291748046875,304.15985107421875,0.7949301600456238,0.2143595963716507,0.1946650147438049,293.2860412597656,297.1499938964844,293.1499938964844,0.0846257135272026,-2108.315185546875,304.1636962890625,0.6921963095664978,0.1397414356470108,0.1348190307617187,293.232177734375,297.1499938964844,293.1499938964844,0.2787767052650451,-4032.8544921875,304.16241455078125,0.9538360834121704,0.3673578798770904,0.2579115033149719,293.19207763671875,297.1499938964844,293.1499938964844,0.3458108901977539,-6435.486328125,304.24432373046875,0.9990000128746032,0.515752375125885,0.408974140882492,293.1669311523437,297.1499938964844,293.1499938964844,0.0167401395738124,-3969.697021484375,304.1514892578125,0.4928294122219085,0.054625816643238,0.2540877163410187,291.2269592285156,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.2289428710937,1.0,0.3096790313720703,0.8324449062347412,0.8324449062347412,1.0,1.0,-1.500792384147644,0.651238203048706,0.8495541214942932,0.3027112782001495,0.0,0.0,0.5042477250099182,60.05459976196289,57.0,16.28483009338379,-12701.7939453125,345.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10009765625,307.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,19344.015625,19080.0,0.0,0.0,0.3003736734390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789778590202331,0.4789836406707763,-5.771937139797956e-06,0.0,0.0003048410871997,0.0,0.0,42.36686706542969,0.0,0.0,0.0,0.4344248175621032,4.0,0.0,1.0
727320,293.23748779296875,297.1499938964844,293.1499938964844,0.1426268965005874,-3043.291748046875,304.15985107421875,0.7949301600456238,0.2143595963716507,0.1946650147438049,293.2860412597656,297.1499938964844,293.1499938964844,0.0846257135272026,-2108.315185546875,304.1636962890625,0.6921963095664978,0.1397414356470108,0.1348190307617187,293.232177734375,297.1499938964844,293.1499938964844,0.2787767052650451,-4032.8544921875,304.16241455078125,0.9538360834121704,0.3673578798770904,0.2579115033149719,293.19207763671875,297.1499938964844,293.1499938964844,0.3458108901977539,-6435.486328125,304.24432373046875,0.9990000128746032,0.515752375125885,0.408974140882492,293.1669311523437,297.1499938964844,293.1499938964844,0.0167401395738124,-3969.697021484375,304.1514892578125,0.4928294122219085,0.054625816643238,0.2540877163410187,291.2269592285156,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.2289428710937,1.0,0.3096790313720703,0.8324449062347412,0.8324449062347412,1.0,1.0,-1.500792384147644,0.651238203048706,0.8495541214942932,0.3027112782001495,0.0,0.0,0.5042477250099182,60.05459976196289,57.0,16.28483009338379,-12701.7939453125,345.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10009765625,307.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,19344.015625,19080.0,0.0,0.0,0.3003736734390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789778590202331,0.4789836406707763,-5.771937139797956e-06,0.0,0.0003048410871997,0.0,0.0,42.36686706542969,0.0,0.0,0.0,0.4344248175621032,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1411244422197342,-3017.7392578125,304.1590270996094,0.793799877166748,0.2125637978315353,0.1930569857358932,293.2842102050781,297.1499938964844,293.1499938964844,0.0822784081101417,-2062.6171875,304.1629943847656,0.6878594160079956,0.1366694122552871,0.131913349032402,293.2316589355469,297.1499938964844,293.1499938964844,0.2768295109272003,-4010.834228515625,304.1614074707031,0.9534301161766052,0.3653786778450012,0.2565416097640991,293.1466369628906,297.1499938964844,293.1499938964844,0.3422368466854095,-6394.93359375,304.21783447265625,0.9990000128746032,0.5239598155021667,0.4072803556919098,293.165283203125,297.1499938964844,293.1499938964844,0.0166970361024141,-3964.263916015625,304.15106201171875,0.4933339357376098,0.0545316711068153,0.2537664473056793,291.23004150390625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.22735595703125,1.0,0.3086648285388946,0.8319758772850037,0.8319758772850037,1.0,1.0,-1.491292953491211,0.646777868270874,0.8445150852203369,0.3002419769763946,0.0,0.0,0.4925662279129028,59.513553619384766,75.0,-10.184326171875,-12504.5888671875,339.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3229675292969,307.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19284.916015625,19080.0,0.0,0.0,0.2938891947269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578664004802704,0.457872062921524,-5.641298685077345e-06,0.0,0.0002982601581607,0.0,0.0,39.22906112670898,0.0,0.0,0.0,0.4254403710365295,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1411244422197342,-3017.7392578125,304.1590270996094,0.793799877166748,0.2125637978315353,0.1930569857358932,293.2842102050781,297.1499938964844,293.1499938964844,0.0822784081101417,-2062.6171875,304.1629943847656,0.6878594160079956,0.1366694122552871,0.131913349032402,293.2316589355469,297.1499938964844,293.1499938964844,0.2768295109272003,-4010.834228515625,304.1614074707031,0.9534301161766052,0.3653786778450012,0.2565416097640991,293.1466369628906,297.1499938964844,293.1499938964844,0.3422368466854095,-6394.93359375,304.21783447265625,0.9990000128746032,0.5239598155021667,0.4072803556919098,293.165283203125,297.1499938964844,293.1499938964844,0.0166970361024141,-3964.263916015625,304.15106201171875,0.4933339357376098,0.0545316711068153,0.2537664473056793,291.23004150390625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.22735595703125,1.0,0.3086648285388946,0.8319758772850037,0.8319758772850037,1.0,1.0,-1.491292953491211,0.646777868270874,0.8445150852203369,0.3002419769763946,0.0,0.0,0.4925662279129028,59.513553619384766,75.0,-10.184326171875,-12504.5888671875,339.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3229675292969,307.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19284.916015625,19080.0,0.0,0.0,0.2938891947269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578664004802704,0.457872062921524,-5.641298685077345e-06,0.0,0.0002982601581607,0.0,0.0,39.22906112670898,0.0,0.0,0.0,0.4254403710365295,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1406393945217132,-3009.862548828125,304.15826416015625,0.7887284755706787,0.2116492837667465,0.1922911703586578,293.283447265625,297.1499938964844,293.1499938964844,0.0812729448080062,-2043.3939208984373,304.1624755859375,0.6816547513008118,0.1351190954446792,0.1305040121078491,293.2315368652344,297.1499938964844,293.1499938964844,0.2763471007347107,-4005.83642578125,304.16021728515625,0.9473912715911864,0.3643682301044464,0.255882203578949,293.1373291015625,297.1499938964844,293.1499938964844,0.3478502333164215,-6487.48095703125,304.1952514648437,0.9990000128746032,0.5258386135101318,0.4133127331733703,293.164794921875,297.1499938964844,293.1499938964844,0.0167150553315877,-3967.970703125,304.1508483886719,0.4906821846961975,0.054432675242424,0.25364750623703,291.2119445800781,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.236328125,291.2088317871094,1.0,0.3108593225479126,0.8317413926124573,0.8317413926124573,1.0,1.0,-1.4949840307235718,0.6484861969947815,0.8464978933334351,0.3011124432086944,0.0,0.0,0.4902311563491821,60.90109634399414,75.0,-29.748226165771484,-12476.49609375,344.5388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41455078125,307.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,19222.107421875,18000.0,0.0,0.0,0.2905318439006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515990912914276,0.4516046941280365,-5.593488822341897e-06,0.0,0.0002948528854176,0.0,0.0,38.27031326293945,0.0,0.0,0.0,0.4076929092407226,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1405238658189773,-3008.890869140625,304.1569519042969,0.7814444303512573,0.2107266187667846,0.1915488392114639,293.28277587890625,297.1499938964844,293.1499938964844,0.0804894864559173,-2028.9752197265625,304.16162109375,0.6735152006149292,0.1335607469081878,0.1291201561689376,293.2314758300781,297.1499938964844,293.1499938964844,0.2765772640705108,-4009.649169921875,304.1579284667969,0.938186526298523,0.3633480370044708,0.2552393078804016,293.1386108398437,297.1499938964844,293.1499938964844,0.3581191301345825,-6650.38525390625,304.16827392578125,0.9990000128746032,0.5257592797279358,0.4230317771434784,293.16455078125,297.1499938964844,293.1499938964844,0.0167849399149417,-3980.4267578125,304.1505432128906,0.4865150153636932,0.0542919784784317,0.2535222470760345,291.1674194335937,291.1499938964844,269.38970947265625,266.90985107421875,282.8887939453125,293.235107421875,291.1586303710937,1.0,0.3145659565925598,0.8314585089683533,0.8314585089683533,1.0,1.0,-1.503172755241394,0.6522925496101379,0.8508801460266113,0.3030930757522583,0.0,0.0,0.4932121932506561,63.21850204467773,93.0,-85.61326599121094,-12387.0380859375,354.4513854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,307.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18246.705078125,18000.0,0.0,0.0,0.2871091663837433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393828213214874,0.4393881261348724,-5.308989784680307e-06,0.0,0.0002913792850449,0.0,0.0,35.32926559448242,0.0,0.0,0.0,0.4117703437805176,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.139705628156662,-2995.651123046875,304.15606689453125,0.7625566720962524,0.2088488489389419,0.1901257038116455,293.2817077636719,297.1499938964844,293.1499938964844,0.0785789862275123,-1992.6220703125,304.16094970703125,0.6537368297576904,0.1304156184196472,0.1264186948537826,293.2315979003906,297.1499938964844,293.1499938964844,0.2758547365665436,-4002.165283203125,304.1565856933594,0.9131121635437012,0.3612614572048187,0.2539958655834198,293.1733703613281,297.1499938964844,293.1499938964844,0.3867741823196411,-7091.16259765625,304.114501953125,0.9990000128746032,0.5190896987915039,0.4515272974967956,293.1649169921875,297.1499938964844,293.1499938964844,0.0167977437376976,-3985.161376953125,304.1503601074219,0.4738079905509949,0.0538519211113452,0.253037691116333,291.1239013671875,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.23260498046875,291.1217041015625,1.0,0.3257377743721008,0.83089280128479,0.83089280128479,1.0,1.0,-1.530348777770996,0.6649625897407532,0.8653861880302429,0.3097562789916992,0.0,0.0,0.5005676746368408,70.36829376220703,96.0,-54.79847717285156,-12607.71875,386.6487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361633300781,307.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.130859375,18000.0,0.0,0.0,0.2811732590198517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485245048999786,0.4485297799110412,-5.289774435368599e-06,0.0,0.0002853551122825,0.0,0.0,36.14326095581055,0.0,0.0,0.0,0.4139649271965027,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.139705628156662,-2995.651123046875,304.15606689453125,0.7625566720962524,0.2088488489389419,0.1901257038116455,293.2817077636719,297.1499938964844,293.1499938964844,0.0785789862275123,-1992.6220703125,304.16094970703125,0.6537368297576904,0.1304156184196472,0.1264186948537826,293.2315979003906,297.1499938964844,293.1499938964844,0.2758547365665436,-4002.165283203125,304.1565856933594,0.9131121635437012,0.3612614572048187,0.2539958655834198,293.1733703613281,297.1499938964844,293.1499938964844,0.3867741823196411,-7091.16259765625,304.114501953125,0.9990000128746032,0.5190896987915039,0.4515272974967956,293.1649169921875,297.1499938964844,293.1499938964844,0.0167977437376976,-3985.161376953125,304.1503601074219,0.4738079905509949,0.0538519211113452,0.253037691116333,291.1239013671875,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.23260498046875,291.1217041015625,1.0,0.3257377743721008,0.83089280128479,0.83089280128479,1.0,1.0,-1.530348777770996,0.6649625897407532,0.8653861880302429,0.3097562789916992,0.0,0.0,0.5005676746368408,70.36829376220703,96.0,-54.79847717285156,-12607.71875,386.6487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361633300781,307.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.130859375,18000.0,0.0,0.0,0.2811732590198517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485245048999786,0.4485297799110412,-5.289774435368599e-06,0.0,0.0002853551122825,0.0,0.0,36.14326095581055,0.0,0.0,0.0,0.4139649271965027,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1386743783950805,-2978.372802734375,304.1557922363281,0.7473803758621216,0.2069797217845916,0.1886754184961319,293.2807006835937,297.1499938964844,293.1499938964844,0.0765232220292091,-1953.353271484375,304.1607360839844,0.6377031207084656,0.1272836327552795,0.1236949190497398,293.2318420410156,297.1499938964844,293.1499938964844,0.2747045159339905,-3989.31689453125,304.1563415527344,0.8941484093666077,0.3591429889202118,0.2527059316635132,293.23760986328125,297.1499938964844,293.1499938964844,0.4131036698818207,-7483.17138671875,304.0830993652344,0.9990000128746032,0.5055025815963745,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166775248944759,-3971.955322265625,304.15045166015625,0.4593124687671661,0.0532634630799293,0.2517197132110595,291.0986328125,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.0979919433594,1.0,0.3349409103393554,0.8303270936012268,0.8303270936012268,1.0,1.0,-1.5524505376815796,0.6752252578735352,0.8772252798080444,0.3153433203697204,0.0,0.0,0.5093966722488403,77.02729797363281,99.0,-33.848445892333984,-12774.8974609375,415.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40484619140625,307.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.9375,18000.0,0.0,0.0,0.2771574258804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607822000980377,0.4607875347137451,-5.33870888830279e-06,0.0,0.0002812795282807,0.0,0.0,37.70116424560547,0.0,0.0,0.0,0.4187375605106354,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1386743783950805,-2978.372802734375,304.1557922363281,0.7473803758621216,0.2069797217845916,0.1886754184961319,293.2807006835937,297.1499938964844,293.1499938964844,0.0765232220292091,-1953.353271484375,304.1607360839844,0.6377031207084656,0.1272836327552795,0.1236949190497398,293.2318420410156,297.1499938964844,293.1499938964844,0.2747045159339905,-3989.31689453125,304.1563415527344,0.8941484093666077,0.3591429889202118,0.2527059316635132,293.23760986328125,297.1499938964844,293.1499938964844,0.4131036698818207,-7483.17138671875,304.0830993652344,0.9990000128746032,0.5055025815963745,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166775248944759,-3971.955322265625,304.15045166015625,0.4593124687671661,0.0532634630799293,0.2517197132110595,291.0986328125,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.0979919433594,1.0,0.3349409103393554,0.8303270936012268,0.8303270936012268,1.0,1.0,-1.5524505376815796,0.6752252578735352,0.8772252798080444,0.3153433203697204,0.0,0.0,0.5093966722488403,77.02729797363281,99.0,-33.848445892333984,-12774.8974609375,415.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40484619140625,307.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.9375,18000.0,0.0,0.0,0.2771574258804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607822000980377,0.4607875347137451,-5.33870888830279e-06,0.0,0.0002812795282807,0.0,0.0,37.70116424560547,0.0,0.0,0.0,0.4187375605106354,4.0,0.0,1.0
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1371729671955108,-2951.986083984375,304.1564025878906,0.730521023273468,0.2051718086004257,0.1873712390661239,293.2794189453125,297.1499938964844,293.1499938964844,0.0742353722453117,-1909.0787353515625,304.1610107421875,0.6204470992088318,0.1242276728153228,0.1211320906877517,293.2319641113281,297.1499938964844,293.1499938964844,0.2724664807319641,-3962.85009765625,304.1580505371094,0.8727543354034424,0.3570456504821777,0.251501590013504,293.2845458984375,297.1499938964844,293.1499938964844,0.4078752398490906,-7391.46240234375,304.1151733398437,0.97915917634964,0.4936628639698028,0.4706030786037445,293.1674194335937,297.1499938964844,293.1499938964844,0.0164559427648782,-3941.85009765625,304.1506652832031,0.4411503672599792,0.0525643788278102,0.2503104209899902,291.12274169921875,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621765136719,291.1266174316406,1.0,0.341604620218277,0.82921302318573,0.82921302318573,1.0,1.0,-1.5374137163162231,0.6679631471633911,0.869450569152832,0.3118357360363006,0.0,0.0,0.5123310089111328,85.35995483398438,102.0,28.61180877685547,-12728.2958984375,429.5314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1771240234375,307.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.421875,18000.0,0.0,0.0,0.2748621702194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705230891704559,0.4705284833908081,-5.403856903285487e-06,0.0,0.0002789501741062,0.0,0.0,39.1295051574707,0.0,0.0,0.0,0.4228620827198028,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1371729671955108,-2951.986083984375,304.1564025878906,0.730521023273468,0.2051718086004257,0.1873712390661239,293.2794189453125,297.1499938964844,293.1499938964844,0.0742353722453117,-1909.0787353515625,304.1610107421875,0.6204470992088318,0.1242276728153228,0.1211320906877517,293.2319641113281,297.1499938964844,293.1499938964844,0.2724664807319641,-3962.85009765625,304.1580505371094,0.8727543354034424,0.3570456504821777,0.251501590013504,293.2845458984375,297.1499938964844,293.1499938964844,0.4078752398490906,-7391.46240234375,304.1151733398437,0.97915917634964,0.4936628639698028,0.4706030786037445,293.1674194335937,297.1499938964844,293.1499938964844,0.0164559427648782,-3941.85009765625,304.1506652832031,0.4411503672599792,0.0525643788278102,0.2503104209899902,291.12274169921875,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621765136719,291.1266174316406,1.0,0.341604620218277,0.82921302318573,0.82921302318573,1.0,1.0,-1.5374137163162231,0.6679631471633911,0.869450569152832,0.3118357360363006,0.0,0.0,0.5123310089111328,85.35995483398438,102.0,28.61180877685547,-12728.2958984375,429.5314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1771240234375,307.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.421875,18000.0,0.0,0.0,0.2748621702194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705230891704559,0.4705284833908081,-5.403856903285487e-06,0.0,0.0002789501741062,0.0,0.0,39.1295051574707,0.0,0.0,0.0,0.4228620827198028,4.0,0.0,1.0
