time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727980,293.2293701171875,297.1499938964844,293.1499938964844,0.1356352567672729,-2925.022216796875,304.15679931640625,0.7180154323577881,0.203319177031517,0.1859757006168365,293.2785339355469,297.1499938964844,293.1499938964844,0.0718963518738746,-1864.1995849609373,304.1612243652344,0.6057778596878052,0.1211323738098144,0.1184872984886169,293.23248291015625,297.1499938964844,293.1499938964844,0.2701669335365295,-3935.85107421875,304.1591491699219,0.8574615120887756,0.3548660576343536,0.2502000331878662,293.29791259765625,297.1499938964844,293.1499938964844,0.4014411866664886,-7289.2060546875,304.1369934082031,0.959669291973114,0.4875122606754303,0.4641523063182831,293.1689453125,297.1499938964844,293.1499938964844,0.0161627456545829,-3902.498046875,304.15093994140625,0.428417444229126,0.0518124140799045,0.2482359558343887,291.146728515625,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.26812744140625,291.14752197265625,1.0,0.3463920354843139,0.8280990123748779,0.8280990123748779,1.0,1.0,-1.5207056999206543,0.6599666476249695,0.8607391119003296,0.3077795505523681,0.0,0.0,0.510692834854126,92.03731536865234,105.0,24.246055603027344,-12549.203125,437.7488403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96826171875,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.2732762694358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686149060726166,0.4686203002929687,-5.41168174095219e-06,0.0,0.0002773406740743,0.0,0.0,38.97480010986328,0.0,0.0,0.0,0.4224519729614258,4.0,0.0,1.0
728040,293.2293701171875,297.1499938964844,293.1499938964844,0.1356352567672729,-2925.022216796875,304.15679931640625,0.7180154323577881,0.203319177031517,0.1859757006168365,293.2785339355469,297.1499938964844,293.1499938964844,0.0718963518738746,-1864.1995849609373,304.1612243652344,0.6057778596878052,0.1211323738098144,0.1184872984886169,293.23248291015625,297.1499938964844,293.1499938964844,0.2701669335365295,-3935.85107421875,304.1591491699219,0.8574615120887756,0.3548660576343536,0.2502000331878662,293.29791259765625,297.1499938964844,293.1499938964844,0.4014411866664886,-7289.2060546875,304.1369934082031,0.959669291973114,0.4875122606754303,0.4641523063182831,293.1689453125,297.1499938964844,293.1499938964844,0.0161627456545829,-3902.498046875,304.15093994140625,0.428417444229126,0.0518124140799045,0.2482359558343887,291.146728515625,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.26812744140625,291.14752197265625,1.0,0.3463920354843139,0.8280990123748779,0.8280990123748779,1.0,1.0,-1.5207056999206543,0.6599666476249695,0.8607391119003296,0.3077795505523681,0.0,0.0,0.510692834854126,92.03731536865234,105.0,24.246055603027344,-12549.203125,437.7488403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96826171875,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.2732762694358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686149060726166,0.4686203002929687,-5.41168174095219e-06,0.0,0.0002773406740743,0.0,0.0,38.97480010986328,0.0,0.0,0.0,0.4224519729614258,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1349246203899383,-2912.642333984375,304.1568603515625,0.7127540707588196,0.2024092823266983,0.1852629035711288,293.278076171875,297.1499938964844,293.1499938964844,0.0707439929246902,-1842.300537109375,304.1612854003906,0.5991072654724121,0.119593046605587,0.1171423867344856,293.2326965332031,297.1499938964844,293.1499938964844,0.2691285014152527,-3923.764404296875,304.15936279296875,0.8515021204948425,0.3537802696228027,0.2495285272598266,293.30010986328125,297.1499938964844,293.1499938964844,0.3992474973201751,-7254.7724609375,304.143310546875,0.9516109228134156,0.4852067530155182,0.4619248211383819,293.1695251464844,297.1499938964844,293.1499938964844,0.016024051234126,-3884.1103515625,304.1510009765625,0.4236088097095489,0.0514630042016506,0.24716517329216,291.1520080566406,291.1499938964844,269.56365966796875,267.0680847167969,282.9871826171875,293.26910400390625,291.15283203125,1.0,0.3483428955078125,0.8275420069694519,0.8275420069694519,1.0,1.0,-1.5134692192077637,0.6564903855323792,0.8569787740707397,0.3060461580753326,0.0,0.0,0.5100277662277222,94.8234634399414,105.0,20.269981384277344,-12472.9462890625,440.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802185058594,307.505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.646484375,18000.0,0.0,0.0,0.2726114392280578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677993953227997,0.4678048193454742,-5.40842438567779e-06,0.0,0.0002766659599728,0.0,0.0,38.8679084777832,0.0,0.0,0.0,0.4221290647983551,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.134226381778717,-2900.480712890625,304.1568908691406,0.7078176736831665,0.2015155851840973,0.184553787112236,293.277587890625,297.1499938964844,293.1499938964844,0.0695923641324043,-1820.5137939453125,304.16131591796875,0.592807412147522,0.1180666089057922,0.1157972961664199,293.2328491210937,297.1499938964844,293.1499938964844,0.2681025862693786,-3911.837890625,304.1595153808594,0.8462738394737244,0.3527029454708099,0.2488543093204498,293.3010559082031,297.1499938964844,293.1499938964844,0.3972699046134949,-7224.16455078125,304.1481018066406,0.9443131685256958,0.4831162989139557,0.4599693119525909,293.169921875,297.1499938964844,293.1499938964844,0.0158929992467165,-3866.65576171875,304.15106201171875,0.4195042252540588,0.0511348284780979,0.2461399286985397,291.1567077636719,291.1499938964844,269.5809631347656,267.0841369628906,282.9997253417969,293.2695007324219,291.15728759765625,1.0,0.350076824426651,0.8272240161895752,0.8272240161895752,1.0,1.0,-1.5066149234771729,0.6532134413719177,0.8534015417098999,0.3044423758983612,0.0,0.0,0.5091028809547424,97.35518646240234,93.0,16.315507888793945,-12397.8447265625,443.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80206298828125,307.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.353515625,18000.0,0.0,0.0,0.2720127403736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665645658969879,0.4665699899196625,-5.403329396358458e-06,0.0,0.0002760583593044,0.0,0.0,38.70536804199219,0.0,0.0,0.0,0.4216360449790954,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327420622110366,-2874.59814453125,304.1570739746094,0.7056666612625122,0.1998191773891449,0.1830037385225296,293.2763061523437,297.1499938964844,293.1499938964844,0.0671664997935295,-1774.931640625,304.1615905761719,0.5871007442474365,0.1150904074311256,0.1129568591713905,293.2328186035156,297.1499938964844,293.1499938964844,0.265946477651596,-3886.743896484375,304.1599426269531,0.844616174697876,0.3506090641021728,0.2473843544721603,293.3010559082031,297.1499938964844,293.1499938964844,0.3934441208839416,-7166.0576171875,304.155029296875,0.9413496851921082,0.4792880713939667,0.4562761187553406,293.17022705078125,297.1499938964844,293.1499938964844,0.0155617613345384,-3822.357177734375,304.1512756347656,0.4173426032066345,0.0505655519664287,0.2434484958648681,291.163818359375,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26922607421875,291.1643981933594,1.0,0.3478350639343261,0.826587975025177,0.826587975025177,1.0,1.0,-1.491915583610535,0.646188497543335,0.8457270860671997,0.3010508716106415,0.0,0.0,0.5067961812019348,97.13825225830078,81.0,12.094683647155762,-12247.818359375,435.0628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.30078125,18000.0,0.0,0.0,0.2709205448627472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632627069950104,0.4632681012153625,-5.387852525018388e-06,0.0,0.0002749499108176,0.0,0.0,38.261322021484375,0.0,0.0,0.0,0.4202955067157745,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327420622110366,-2874.59814453125,304.1570739746094,0.7056666612625122,0.1998191773891449,0.1830037385225296,293.2763061523437,297.1499938964844,293.1499938964844,0.0671664997935295,-1774.931640625,304.1615905761719,0.5871007442474365,0.1150904074311256,0.1129568591713905,293.2328186035156,297.1499938964844,293.1499938964844,0.265946477651596,-3886.743896484375,304.1599426269531,0.844616174697876,0.3506090641021728,0.2473843544721603,293.3010559082031,297.1499938964844,293.1499938964844,0.3934441208839416,-7166.0576171875,304.155029296875,0.9413496851921082,0.4792880713939667,0.4562761187553406,293.17022705078125,297.1499938964844,293.1499938964844,0.0155617613345384,-3822.357177734375,304.1512756347656,0.4173426032066345,0.0505655519664287,0.2434484958648681,291.163818359375,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26922607421875,291.1643981933594,1.0,0.3478350639343261,0.826587975025177,0.826587975025177,1.0,1.0,-1.491915583610535,0.646188497543335,0.8457270860671997,0.3010508716106415,0.0,0.0,0.5067961812019348,97.13825225830078,81.0,12.094683647155762,-12247.818359375,435.0628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.30078125,18000.0,0.0,0.0,0.2709205448627472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632627069950104,0.4632681012153625,-5.387852525018388e-06,0.0,0.0002749499108176,0.0,0.0,38.261322021484375,0.0,0.0,0.0,0.4202955067157745,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.131243497133255,-2848.416259765625,304.1571960449219,0.709653377532959,0.1982683837413787,0.1814334541559219,293.2745666503906,297.1499938964844,293.1499938964844,0.0646879747509956,-1728.8017578125,304.161865234375,0.5868490934371948,0.1122451275587081,0.1100786328315734,293.2322692871094,297.1499938964844,293.1499938964844,0.2637312114238739,-3860.935546875,304.1603088378906,0.8496478796005249,0.3486181795597076,0.2458680719137191,293.2997131347656,297.1499938964844,293.1499938964844,0.3896185457706451,-7108.98828125,304.1596984863281,0.9473694562911988,0.4757302403450012,0.4527271389961242,293.1698608398437,297.1499938964844,293.1499938964844,0.0152168963104486,-3775.460693359375,304.15142822265625,0.4198313951492309,0.050125353038311,0.2405896037817001,291.17095947265625,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.26806640625,291.17144775390625,1.0,0.3419018089771271,0.8259519934654236,0.8259519934654236,1.0,1.0,-1.4770623445510864,0.6390830278396606,0.8379793763160706,0.2976815104484558,0.0,0.0,0.5035118460655212,92.9367446899414,69.0,10.246770858764648,-12098.0673828125,416.4696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.041015625,18000.0,0.0,0.0,0.2698187828063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584547281265259,0.4584600925445556,-5.36498919245787e-06,0.0,0.0002738317416515,0.0,0.0,37.61803436279297,0.0,0.0,0.0,0.4183462262153625,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.131243497133255,-2848.416259765625,304.1571960449219,0.709653377532959,0.1982683837413787,0.1814334541559219,293.2745666503906,297.1499938964844,293.1499938964844,0.0646879747509956,-1728.8017578125,304.161865234375,0.5868490934371948,0.1122451275587081,0.1100786328315734,293.2322692871094,297.1499938964844,293.1499938964844,0.2637312114238739,-3860.935546875,304.1603088378906,0.8496478796005249,0.3486181795597076,0.2458680719137191,293.2997131347656,297.1499938964844,293.1499938964844,0.3896185457706451,-7108.98828125,304.1596984863281,0.9473694562911988,0.4757302403450012,0.4527271389961242,293.1698608398437,297.1499938964844,293.1499938964844,0.0152168963104486,-3775.460693359375,304.15142822265625,0.4198313951492309,0.050125353038311,0.2405896037817001,291.17095947265625,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.26806640625,291.17144775390625,1.0,0.3419018089771271,0.8259519934654236,0.8259519934654236,1.0,1.0,-1.4770623445510864,0.6390830278396606,0.8379793763160706,0.2976815104484558,0.0,0.0,0.5035118460655212,92.9367446899414,69.0,10.246770858764648,-12098.0673828125,416.4696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.041015625,18000.0,0.0,0.0,0.2698187828063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584547281265259,0.4584600925445556,-5.36498919245787e-06,0.0,0.0002738317416515,0.0,0.0,37.61803436279297,0.0,0.0,0.0,0.4183462262153625,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297781616449356,-2822.78662109375,304.1572265625,0.7179282307624817,0.1968385577201843,0.179881751537323,293.2724609375,297.1499938964844,293.1499938964844,0.0622062757611274,-1683.09521484375,304.1620483398437,0.5907971262931824,0.1095179393887519,0.107215330004692,293.2313842773437,297.1499938964844,293.1499938964844,0.2615300416946411,-3835.293701171875,304.1605529785156,0.8600692749023438,0.3467154800891876,0.2443414181470871,293.2976989746094,297.1499938964844,293.1499938964844,0.3858160674571991,-7052.93115234375,304.1627502441406,0.9597744941711426,0.472342848777771,0.4492547810077667,293.1690673828125,297.1499938964844,293.1499938964844,0.0149364909157156,-3737.20166015625,304.1484375,0.426774799823761,0.050000000745058,0.2383383214473724,291.17694091796875,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.2663879394531,291.1772766113281,1.0,0.3334299921989441,0.8253567218780518,0.8253567218780518,1.0,1.0,-1.4630573987960815,0.632366418838501,0.8306909799575806,0.2945901453495025,0.0,0.0,0.4994982182979584,86.18633270263672,57.0,8.231945991516113,-11953.759765625,392.2912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.81640625,18000.0,0.0,0.0,0.2685655355453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523833394050598,0.4523886740207672,-5.3350381676864345e-06,0.0,0.0002725599042605,0.0,0.0,36.80820846557617,0.0,0.0,0.0,0.4158811867237091,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297781616449356,-2822.78662109375,304.1572265625,0.7179282307624817,0.1968385577201843,0.179881751537323,293.2724609375,297.1499938964844,293.1499938964844,0.0622062757611274,-1683.09521484375,304.1620483398437,0.5907971262931824,0.1095179393887519,0.107215330004692,293.2313842773437,297.1499938964844,293.1499938964844,0.2615300416946411,-3835.293701171875,304.1605529785156,0.8600692749023438,0.3467154800891876,0.2443414181470871,293.2976989746094,297.1499938964844,293.1499938964844,0.3858160674571991,-7052.93115234375,304.1627502441406,0.9597744941711426,0.472342848777771,0.4492547810077667,293.1690673828125,297.1499938964844,293.1499938964844,0.0149364909157156,-3737.20166015625,304.1484375,0.426774799823761,0.050000000745058,0.2383383214473724,291.17694091796875,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.2663879394531,291.1772766113281,1.0,0.3334299921989441,0.8253567218780518,0.8253567218780518,1.0,1.0,-1.4630573987960815,0.632366418838501,0.8306909799575806,0.2945901453495025,0.0,0.0,0.4994982182979584,86.18633270263672,57.0,8.231945991516113,-11953.759765625,392.2912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.81640625,18000.0,0.0,0.0,0.2685655355453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523833394050598,0.4523886740207672,-5.3350381676864345e-06,0.0,0.0002725599042605,0.0,0.0,36.80820846557617,0.0,0.0,0.0,0.4158811867237091,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283672004938125,-2798.0966796875,304.1571655273437,0.7296422719955444,0.1955036669969558,0.178360030055046,293.2701416015625,297.1499938964844,293.1499938964844,0.0597397424280643,-1638.1671142578125,304.1621398925781,0.5983805656433105,0.1068838164210319,0.1043822765350341,293.2302551269531,297.1499938964844,293.1499938964844,0.2593854069709778,-3810.32763671875,304.1606140136719,0.875781238079071,0.3448819816112518,0.2428188472986221,293.2953491210937,297.1499938964844,293.1499938964844,0.3820893466472626,-6998.4248046875,304.1647033691406,0.9765857458114624,0.4690797924995422,0.4458436667919159,293.1683349609375,297.1499938964844,293.1499938964844,0.0147469295188784,-3711.146240234375,304.1437683105469,0.4387795031070709,0.050000000745058,0.2368188798427581,291.18072509765625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1809997558594,1.0,0.3232091069221496,0.8247613906860352,0.8247613906860352,1.0,1.0,-1.4500832557678225,0.6261096000671387,0.8239735960960388,0.2918450832366943,0.0,0.0,0.4951461553573608,77.84843444824219,45.0,6.127262115478516,-11818.66015625,365.1230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54229736328125,307.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.474609375,18000.0,0.0,0.0,0.2670794725418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456300437450409,0.4456353485584259,-5.300651537254453e-06,0.0,0.0002710517146624,0.0,0.0,35.91299057006836,0.0,0.0,0.0,0.4131379723548889,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283672004938125,-2798.0966796875,304.1571655273437,0.7296422719955444,0.1955036669969558,0.178360030055046,293.2701416015625,297.1499938964844,293.1499938964844,0.0597397424280643,-1638.1671142578125,304.1621398925781,0.5983805656433105,0.1068838164210319,0.1043822765350341,293.2302551269531,297.1499938964844,293.1499938964844,0.2593854069709778,-3810.32763671875,304.1606140136719,0.875781238079071,0.3448819816112518,0.2428188472986221,293.2953491210937,297.1499938964844,293.1499938964844,0.3820893466472626,-6998.4248046875,304.1647033691406,0.9765857458114624,0.4690797924995422,0.4458436667919159,293.1683349609375,297.1499938964844,293.1499938964844,0.0147469295188784,-3711.146240234375,304.1437683105469,0.4387795031070709,0.050000000745058,0.2368188798427581,291.18072509765625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1809997558594,1.0,0.3232091069221496,0.8247613906860352,0.8247613906860352,1.0,1.0,-1.4500832557678225,0.6261096000671387,0.8239735960960388,0.2918450832366943,0.0,0.0,0.4951461553573608,77.84843444824219,45.0,6.127262115478516,-11818.66015625,365.1230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54229736328125,307.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.474609375,18000.0,0.0,0.0,0.2670794725418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456300437450409,0.4456353485584259,-5.300651537254453e-06,0.0,0.0002710517146624,0.0,0.0,35.91299057006836,0.0,0.0,0.0,0.4131379723548889,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276721507310867,-2785.909423828125,304.1571350097656,0.7369149327278137,0.1948647052049636,0.177612766623497,293.2689514160156,297.1499938964844,293.1499938964844,0.0585070140659809,-1615.883056640625,304.16217041015625,0.6034433841705322,0.1055936813354492,0.1029789298772811,293.2296447753906,297.1499938964844,293.1499938964844,0.2583141326904297,-3797.837646484375,304.1606140136719,0.885737955570221,0.3439855277538299,0.2420620918273925,293.2940979003906,297.1499938964844,293.1499938964844,0.3802265226840973,-6971.255859375,304.1654052734375,0.9859580993652344,0.4674859941005707,0.4441612660884857,293.16796875,297.1499938964844,293.1499938964844,0.0146441105753183,-3696.88427734375,304.1415100097656,0.4466962516307831,0.050000000745058,0.2359880357980728,291.1828308105469,291.1499938964844,269.7250366210937,267.2201232910156,283.10650634765625,293.2634582519531,291.18316650390625,1.0,0.3175801038742065,0.8244637846946716,0.8244637846946716,1.0,1.0,-1.4435759782791138,0.6229531764984131,0.8206228613853455,0.2905364036560058,0.0,0.0,0.4927416145801544,73.30975341796875,45.0,6.08093786239624,-11751.9326171875,350.7905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,307.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.78125,18000.0,0.0,0.0,0.2662338316440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420022368431091,0.4420075118541717,-5.282505298964679e-06,0.0,0.0002701934718061,0.0,0.0,35.43920135498047,0.0,0.0,0.0,0.4116727411746979,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269850730895996,-2773.848388671875,304.1570739746094,0.7454078197479248,0.194241464138031,0.1768738925457,293.2677917480469,297.1499938964844,293.1499938964844,0.057274580001831,-1593.7186279296875,304.1622009277344,0.6093770265579224,0.1043175458908081,0.1015830636024475,293.22900390625,297.1499938964844,293.1499938964844,0.2572468519210815,-3785.385009765625,304.16064453125,0.8972582817077637,0.3431000709533691,0.241308331489563,293.29278564453125,297.1499938964844,293.1499938964844,0.3783704340457916,-6944.22216796875,304.1659851074219,0.9956287145614624,0.465913712978363,0.4424930214881897,293.1676025390625,297.1499938964844,293.1499938964844,0.0145385274663567,-3682.1328125,304.13934326171875,0.4561634659767151,0.050000000745058,0.2351243942975998,291.1850280761719,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.18536376953125,1.0,0.3116619288921356,0.8241840600967407,0.8241840600967407,1.0,1.0,-1.4370691776275637,0.6197705268859863,0.8172986507415771,0.2893244326114654,0.0,0.0,0.4901864230632782,68.59883880615234,33.0,6.040947914123535,-11684.5908203125,336.15850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5593566894531,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.5078125,18000.0,0.0,0.0,0.265312522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381492435932159,0.4381544888019562,-5.2634841267718e-06,0.0,0.0002692584821488,0.0,0.0,34.94138717651367,0.0,0.0,0.0,0.4101276099681854,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254872530698776,-2747.116455078125,304.1572570800781,0.761568009853363,0.1930632889270782,0.175522044301033,293.26531982421875,297.1499938964844,293.1499938964844,0.0547773949801921,-1548.8546142578125,304.16229248046875,0.6192476153373718,0.1018367111682891,0.0989226102828979,293.22760009765625,297.1499938964844,293.1499938964844,0.2547473311424255,-3755.744140625,304.16131591796875,0.9197186827659608,0.3413878083229065,0.2398909479379654,293.2762756347656,297.1499938964844,293.1499938964844,0.3539881110191345,-6573.095703125,304.2025451660156,0.9990000128746032,0.4655667841434479,0.4184845089912414,293.1665344238281,297.1499938964844,293.1499938964844,0.0143381124362349,-3652.021240234375,304.1361389160156,0.4730917513370514,0.050000000745058,0.2337268888950348,291.2092590332031,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2140197753906,1.0,0.2982734143733978,0.8236245512962341,0.8236245512962341,1.0,1.0,-1.4000694751739502,0.6017954349517822,0.798274040222168,0.2825634777545929,0.0,0.0,0.4813501834869385,60.57604598999024,25.0,41.60991668701172,-11439.2939453125,300.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.623046875,18000.0,0.0,0.0,0.263091117143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279161989688873,0.4279214143753052,-5.220591447141487e-06,0.0,0.000267004041234,0.0,0.0,33.68178939819336,0.0,0.0,0.0,0.4060993790626526,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254872530698776,-2747.116455078125,304.1572570800781,0.761568009853363,0.1930632889270782,0.175522044301033,293.26531982421875,297.1499938964844,293.1499938964844,0.0547773949801921,-1548.8546142578125,304.16229248046875,0.6192476153373718,0.1018367111682891,0.0989226102828979,293.22760009765625,297.1499938964844,293.1499938964844,0.2547473311424255,-3755.744140625,304.16131591796875,0.9197186827659608,0.3413878083229065,0.2398909479379654,293.2762756347656,297.1499938964844,293.1499938964844,0.3539881110191345,-6573.095703125,304.2025451660156,0.9990000128746032,0.4655667841434479,0.4184845089912414,293.1665344238281,297.1499938964844,293.1499938964844,0.0143381124362349,-3652.021240234375,304.1361389160156,0.4730917513370514,0.050000000745058,0.2337268888950348,291.2092590332031,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2140197753906,1.0,0.2982734143733978,0.8236245512962341,0.8236245512962341,1.0,1.0,-1.4000694751739502,0.6017954349517822,0.798274040222168,0.2825634777545929,0.0,0.0,0.4813501834869385,60.57604598999024,25.0,41.60991668701172,-11439.2939453125,300.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.623046875,18000.0,0.0,0.0,0.263091117143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279161989688873,0.4279214143753052,-5.220591447141487e-06,0.0,0.000267004041234,0.0,0.0,33.68178939819336,0.0,0.0,0.0,0.4060993790626526,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238471791148185,-2717.533447265625,304.15753173828125,0.7795701026916504,0.19187593460083,0.1742106676101684,293.2631530761719,297.1499938964844,293.1499938964844,0.0522102937102317,-1502.97900390625,304.1624755859375,0.6291568875312805,0.0993526056408882,0.0963134244084358,293.2264404296875,297.1499938964844,293.1499938964844,0.2518996596336365,-3721.717041015625,304.1622314453125,0.945349395275116,0.3396576642990112,0.2384981215000152,293.2271423339844,297.1499938964844,293.1499938964844,0.3217507302761078,-6082.18115234375,304.2383728027344,0.9990000128746032,0.4722766578197479,0.3874598443508148,293.1649169921875,297.1499938964844,293.1499938964844,0.0141379600390791,-3620.074951171875,304.13494873046875,0.486722856760025,0.050000000745058,0.2324768602848053,291.25347900390625,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352905273437,291.256103515625,1.0,0.2844957709312439,0.8230651021003723,0.8230651021003723,1.0,1.0,-1.3549482822418213,0.5794787406921387,0.7754695415496826,0.2758078575134277,0.0,0.0,0.4642588198184967,53.27546310424805,28.0,49.11988067626953,-11044.8642578125,263.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.767578125,18000.0,0.0,0.0,0.2597004473209381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052010178565979,0.4052061438560486,-5.133192644279916e-06,0.0,0.0002635629207361,0.0,0.0,31.019474029541016,0.0,0.0,0.0,0.3976642191410064,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238471791148185,-2717.533447265625,304.15753173828125,0.7795701026916504,0.19187593460083,0.1742106676101684,293.2631530761719,297.1499938964844,293.1499938964844,0.0522102937102317,-1502.97900390625,304.1624755859375,0.6291568875312805,0.0993526056408882,0.0963134244084358,293.2264404296875,297.1499938964844,293.1499938964844,0.2518996596336365,-3721.717041015625,304.1622314453125,0.945349395275116,0.3396576642990112,0.2384981215000152,293.2271423339844,297.1499938964844,293.1499938964844,0.3217507302761078,-6082.18115234375,304.2383728027344,0.9990000128746032,0.4722766578197479,0.3874598443508148,293.1649169921875,297.1499938964844,293.1499938964844,0.0141379600390791,-3620.074951171875,304.13494873046875,0.486722856760025,0.050000000745058,0.2324768602848053,291.25347900390625,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352905273437,291.256103515625,1.0,0.2844957709312439,0.8230651021003723,0.8230651021003723,1.0,1.0,-1.3549482822418213,0.5794787406921387,0.7754695415496826,0.2758078575134277,0.0,0.0,0.4642588198184967,53.27546310424805,28.0,49.11988067626953,-11044.8642578125,263.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.767578125,18000.0,0.0,0.0,0.2597004473209381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052010178565979,0.4052061438560486,-5.133192644279916e-06,0.0,0.0002635629207361,0.0,0.0,31.019474029541016,0.0,0.0,0.0,0.3976642191410064,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.122533306479454,-2694.116943359375,304.1571960449219,0.7939323782920837,0.1906753778457641,0.1729679703712463,293.26141357421875,297.1499938964844,293.1499938964844,0.0498256683349609,-1461.0443115234375,304.16229248046875,0.6358389258384705,0.0968394875526428,0.0937651619315147,293.2254638671875,297.1499938964844,293.1499938964844,0.2496541887521743,-3695.275390625,304.161865234375,0.9641454815864564,0.3379179537296295,0.2371585220098495,293.163330078125,297.1499938964844,293.1499938964844,0.2979389429092407,-5720.87255859375,304.2479553222656,0.9990000128746032,0.4832454621791839,0.3647224605083465,293.1630859375,297.1499938964844,293.1499938964844,0.0140188271179795,-3601.397705078125,304.1347351074219,0.496683120727539,0.050000000745058,0.2316219210624694,291.27349853515625,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2738342285156,1.0,0.2746995389461517,0.8228628039360046,0.8228628039360046,1.0,1.0,-1.320462703704834,0.5620189905166626,0.7584437131881714,0.2720791399478912,0.0,0.0,0.4461312592029571,48.28229141235352,46.0,26.315223693847656,-10671.8876953125,239.1205902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615173339844,307.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.0390625,18000.0,0.0,0.0,0.2547172307968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794758021831512,0.3794808089733124,-5.021192009735387e-06,0.0,0.0002585056063253,0.0,0.0,28.082490921020508,0.0,0.0,0.0,0.3881355822086334,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.122533306479454,-2694.116943359375,304.1571960449219,0.7939323782920837,0.1906753778457641,0.1729679703712463,293.26141357421875,297.1499938964844,293.1499938964844,0.0498256683349609,-1461.0443115234375,304.16229248046875,0.6358389258384705,0.0968394875526428,0.0937651619315147,293.2254638671875,297.1499938964844,293.1499938964844,0.2496541887521743,-3695.275390625,304.161865234375,0.9641454815864564,0.3379179537296295,0.2371585220098495,293.163330078125,297.1499938964844,293.1499938964844,0.2979389429092407,-5720.87255859375,304.2479553222656,0.9990000128746032,0.4832454621791839,0.3647224605083465,293.1630859375,297.1499938964844,293.1499938964844,0.0140188271179795,-3601.397705078125,304.1347351074219,0.496683120727539,0.050000000745058,0.2316219210624694,291.27349853515625,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2738342285156,1.0,0.2746995389461517,0.8228628039360046,0.8228628039360046,1.0,1.0,-1.320462703704834,0.5620189905166626,0.7584437131881714,0.2720791399478912,0.0,0.0,0.4461312592029571,48.28229141235352,46.0,26.315223693847656,-10671.8876953125,239.1205902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615173339844,307.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.0390625,18000.0,0.0,0.0,0.2547172307968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794758021831512,0.3794808089733124,-5.021192009735387e-06,0.0,0.0002585056063253,0.0,0.0,28.082490921020508,0.0,0.0,0.0,0.3881355822086334,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.1217304468154907,-2680.4072265625,304.1561279296875,0.7935054302215576,0.1894202828407287,0.171845406293869,293.26025390625,297.1499938964844,293.1499938964844,0.0477375574409961,-1425.0806884765625,304.1616516113281,0.6315705180168152,0.0942514687776565,0.0913251563906669,293.2248229980469,297.1499938964844,293.1499938964844,0.2483734935522079,-3680.936767578125,304.1600036621094,0.9640500545501708,0.3361378610134125,0.2359201461076736,293.11187744140625,297.1499938964844,293.1499938964844,0.2950214147567749,-5688.130859375,304.21923828125,0.9990000128746032,0.4934015572071075,0.3629236221313476,293.1617126464844,297.1499938964844,293.1499938964844,0.0140354000031948,-3605.42626953125,304.1336364746094,0.4975083172321319,0.050000000745058,0.2315566837787628,291.2563781738281,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.25225830078125,1.0,0.2739706337451935,0.822660505771637,0.822660505771637,1.0,1.0,-1.3124476671218872,0.5573994517326355,0.7550482153892517,0.2728609144687652,0.0,0.0,0.4324830174446106,47.88008499145508,64.0,-24.41938781738281,-10442.19140625,235.2010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2144775390625,307.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.80078125,18000.0,0.0,0.0,0.2484326213598251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579769432544708,0.3579818606376648,-4.919819275528425e-06,0.0,0.0002521275309845,0.0,0.0,25.71113014221192,0.0,0.0,0.0,0.3802495300769806,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.1217304468154907,-2680.4072265625,304.1561279296875,0.7935054302215576,0.1894202828407287,0.171845406293869,293.26025390625,297.1499938964844,293.1499938964844,0.0477375574409961,-1425.0806884765625,304.1616516113281,0.6315705180168152,0.0942514687776565,0.0913251563906669,293.2248229980469,297.1499938964844,293.1499938964844,0.2483734935522079,-3680.936767578125,304.1600036621094,0.9640500545501708,0.3361378610134125,0.2359201461076736,293.11187744140625,297.1499938964844,293.1499938964844,0.2950214147567749,-5688.130859375,304.21923828125,0.9990000128746032,0.4934015572071075,0.3629236221313476,293.1617126464844,297.1499938964844,293.1499938964844,0.0140354000031948,-3605.42626953125,304.1336364746094,0.4975083172321319,0.050000000745058,0.2315566837787628,291.2563781738281,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.25225830078125,1.0,0.2739706337451935,0.822660505771637,0.822660505771637,1.0,1.0,-1.3124476671218872,0.5573994517326355,0.7550482153892517,0.2728609144687652,0.0,0.0,0.4324830174446106,47.88008499145508,64.0,-24.41938781738281,-10442.19140625,235.2010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2144775390625,307.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.80078125,18000.0,0.0,0.0,0.2484326213598251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579769432544708,0.3579818606376648,-4.919819275528425e-06,0.0,0.0002521275309845,0.0,0.0,25.71113014221192,0.0,0.0,0.0,0.3802495300769806,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215197443962097,-2677.18896484375,304.1553955078125,0.7881549000740051,0.1887718290090561,0.1713142096996307,293.2598876953125,297.1499938964844,293.1499938964844,0.0467936247587204,-1409.1129150390625,304.1612548828125,0.6257070302963257,0.0929273962974548,0.0901287645101547,293.2245788574219,297.1499938964844,293.1499938964844,0.2481127828359604,-3678.501953125,304.1586608886719,0.9576696157455444,0.3352338671684265,0.2353291809558868,293.1004943847656,297.1499938964844,293.1499938964844,0.3007490634918213,-5784.365234375,304.1961975097656,0.9990000128746032,0.4961331784725189,0.3690066635608673,293.1612243652344,297.1499938964844,293.1499938964844,0.0140917198732495,-3615.6474609375,304.1326904296875,0.4947462081909179,0.050000000745058,0.2317793667316436,291.231689453125,291.1499938964844,269.8749694824219,267.3631896972656,283.3136901855469,293.23077392578125,291.2266845703125,1.0,0.2763565182685852,0.8225593566894531,0.8225593566894531,1.0,1.0,-1.317229390144348,0.559386670589447,0.7578427195549011,0.2746366560459137,0.0,0.0,0.4294833540916443,49.16205596923828,64.0,-47.782222747802734,-10409.357421875,239.87228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32537841796875,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.65625,18000.0,0.0,0.0,0.2450800240039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518449068069458,0.3518497943878174,-4.883616384177003e-06,0.0,0.0002487250603735,0.0,0.0,25.02119445800781,0.0,0.0,0.0,0.377890408039093,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213629469275474,-2674.9736328125,304.1546936035156,0.780254602432251,0.1881101578474044,0.1708008348941803,293.2596435546875,297.1499938964844,293.1499938964844,0.0458749271929264,-1393.6636962890625,304.160888671875,0.6178539991378784,0.0915834605693817,0.0889449790120124,293.22442626953125,297.1499938964844,293.1499938964844,0.247957095503807,-3677.33056640625,304.1573486328125,0.9476587176322936,0.3343190252780914,0.2347543984651565,293.100341796875,297.1499938964844,293.1499938964844,0.3103848993778229,-5940.72119140625,304.1702575683594,0.9990000128746032,0.4968018531799316,0.3788989186286926,293.1610107421875,297.1499938964844,293.1499938964844,0.0141673106700181,-3628.984130859375,304.131103515625,0.4903973042964935,0.050000000745058,0.2321493476629257,291.20318603515625,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.280313640832901,0.8224024176597595,0.8224024176597595,1.0,1.0,-1.3268167972564695,0.5637344121932983,0.7630823850631714,0.2771326303482055,0.0,0.0,0.4287787973880768,51.29611206054688,82.0,-64.57887268066406,-10426.9697265625,248.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4101257324219,307.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.19140625,18000.0,0.0,0.0,0.2417916804552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488941490650177,0.3488990068435669,-4.860182343691122e-06,0.0,0.0002453878114465,0.0,0.0,24.665058135986328,0.0,0.0,0.0,0.3766383230686188,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211559399962425,-2672.501220703125,304.1534729003906,0.7596001625061035,0.1867409348487854,0.1698166728019714,293.2595520019531,297.1499938964844,293.1499938964844,0.0440765433013439,-1363.60986328125,304.1602478027344,0.5960457921028137,0.0888266041874885,0.0866017788648605,293.2243957519531,297.1499938964844,293.1499938964844,0.2478483319282531,-3677.371826171875,304.1551208496094,0.9192873239517212,0.3324422538280487,0.2336392551660537,293.1339416503906,297.1499938964844,293.1499938964844,0.3396556079387665,-6402.43701171875,304.1146850585937,0.9990000128746032,0.4913395643234253,0.4080739617347717,293.1618347167969,297.1499938964844,293.1499938964844,0.0143642714247107,-3662.97216796875,304.12457275390625,0.4778378009796142,0.050000000745058,0.2332974672317505,291.13922119140625,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13348388671875,1.0,0.292187750339508,0.8220885992050171,0.8220885992050171,1.0,1.0,-1.3578771352767944,0.5783198475837708,0.7795572280883789,0.2838703095912933,0.0,0.0,0.4344310164451599,57.91032028198242,100.0,-83.29016876220703,-10592.4130859375,275.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4676513671875,307.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.544921875,18000.0,0.0,0.0,0.2360066771507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521074056625366,0.3521122336387634,-4.849573087994941e-06,0.0,0.0002395167684881,0.0,0.0,24.88485336303711,0.0,0.0,0.0,0.377323180437088,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211559399962425,-2672.501220703125,304.1534729003906,0.7596001625061035,0.1867409348487854,0.1698166728019714,293.2595520019531,297.1499938964844,293.1499938964844,0.0440765433013439,-1363.60986328125,304.1602478027344,0.5960457921028137,0.0888266041874885,0.0866017788648605,293.2243957519531,297.1499938964844,293.1499938964844,0.2478483319282531,-3677.371826171875,304.1551208496094,0.9192873239517212,0.3324422538280487,0.2336392551660537,293.1339416503906,297.1499938964844,293.1499938964844,0.3396556079387665,-6402.43701171875,304.1146850585937,0.9990000128746032,0.4913395643234253,0.4080739617347717,293.1618347167969,297.1499938964844,293.1499938964844,0.0143642714247107,-3662.97216796875,304.12457275390625,0.4778378009796142,0.050000000745058,0.2332974672317505,291.13922119140625,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13348388671875,1.0,0.292187750339508,0.8220885992050171,0.8220885992050171,1.0,1.0,-1.3578771352767944,0.5783198475837708,0.7795572280883789,0.2838703095912933,0.0,0.0,0.4344310164451599,57.91032028198242,100.0,-83.29016876220703,-10592.4130859375,275.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4676513671875,307.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.544921875,18000.0,0.0,0.0,0.2360066771507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521074056625366,0.3521122336387634,-4.849573087994941e-06,0.0,0.0002395167684881,0.0,0.0,24.88485336303711,0.0,0.0,0.0,0.377323180437088,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209387928247451,-2669.7099609375,304.1527099609375,0.7366985082626343,0.185302272439003,0.1688724607229232,293.260009765625,297.1499938964844,293.1499938964844,0.0422389768064022,-1332.908935546875,304.159912109375,0.5689761638641357,0.0859623029828071,0.0842666625976562,293.2247619628906,297.1499938964844,293.1499938964844,0.2476955652236938,-3676.642333984375,304.1536865234375,0.8885985612869263,0.3304829597473144,0.2325483113527298,293.20928955078125,297.1499938964844,293.1499938964844,0.3794593513011932,-7011.759765625,304.06024169921875,0.9990000128746032,0.4765545725822449,0.4467215538024902,293.16436767578125,297.1499938964844,293.1499938964844,0.0146002620458602,-3702.403076171875,304.1129455566406,0.4582622349262237,0.050000000745058,0.2349494695663452,291.07891845703125,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0743713378906,1.0,0.3082027733325958,0.8217747807502747,0.8217747807502747,1.0,1.0,-1.4009939432144165,0.5989447832107544,0.8020492196083069,0.2923260033130646,0.0,0.0,0.4480533301830292,67.39482116699219,103.0,-80.40122985839844,-10891.9931640625,316.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,307.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.064453125,18000.0,0.0,0.0,0.2321811914443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667533695697784,0.36675825715065,-4.886937858827878e-06,0.0,0.0002356343902647,0.0,0.0,26.305648803710938,0.0,0.0,0.0,0.3821109235286712,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209387928247451,-2669.7099609375,304.1527099609375,0.7366985082626343,0.185302272439003,0.1688724607229232,293.260009765625,297.1499938964844,293.1499938964844,0.0422389768064022,-1332.908935546875,304.159912109375,0.5689761638641357,0.0859623029828071,0.0842666625976562,293.2247619628906,297.1499938964844,293.1499938964844,0.2476955652236938,-3676.642333984375,304.1536865234375,0.8885985612869263,0.3304829597473144,0.2325483113527298,293.20928955078125,297.1499938964844,293.1499938964844,0.3794593513011932,-7011.759765625,304.06024169921875,0.9990000128746032,0.4765545725822449,0.4467215538024902,293.16436767578125,297.1499938964844,293.1499938964844,0.0146002620458602,-3702.403076171875,304.1129455566406,0.4582622349262237,0.050000000745058,0.2349494695663452,291.07891845703125,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0743713378906,1.0,0.3082027733325958,0.8217747807502747,0.8217747807502747,1.0,1.0,-1.4009939432144165,0.5989447832107544,0.8020492196083069,0.2923260033130646,0.0,0.0,0.4480533301830292,67.39482116699219,103.0,-80.40122985839844,-10891.9931640625,316.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,307.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.064453125,18000.0,0.0,0.0,0.2321811914443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667533695697784,0.36675825715065,-4.886937858827878e-06,0.0,0.0002356343902647,0.0,0.0,26.305648803710938,0.0,0.0,0.0,0.3821109235286712,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200088188052177,-2652.76708984375,304.1534423828125,0.712432324886322,0.1838855147361755,0.1680506914854049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400740094482898,-1295.548583984375,304.1602478027344,0.5394719839096069,0.0830946490168571,0.082029141485691,293.22509765625,297.1499938964844,293.1499938964844,0.2459629476070404,-3655.550537109375,304.1555480957031,0.8574339747428894,0.3285206854343414,0.2315386533737182,293.2763671875,297.1499938964844,293.1499938964844,0.3745299875736236,-6923.998046875,304.1005249023437,0.9680315256118774,0.4613089263439178,0.4406715929508209,293.16796875,297.1499938964844,293.1499938964844,0.0147799290716648,-3727.727783203125,304.097900390625,0.4354743361473083,0.050000000745058,0.2372035980224609,291.0936584472656,291.1499938964844,269.9853515625,267.46685791015625,283.3283386230469,293.2521057128906,291.1010131835937,1.0,0.3197518587112427,0.8207643628120422,0.8207643628120422,1.0,1.0,-1.390900731086731,0.5931934714317322,0.797707200050354,0.2927745580673218,0.0,0.0,0.4566342830657959,79.34452819824219,106.0,30.07828712463379,-10973.21484375,340.64825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0625915527344,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.646484375,18000.0,0.0,0.0,0.2307415455579757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842009603977203,0.3842059075832367,-4.96360507895588e-06,0.0,0.00023417333432,0.0,0.0,28.2131462097168,0.0,0.0,0.0,0.3883246779441833,4.0,0.0,1.0
