time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200088188052177,-2652.76708984375,304.1534423828125,0.712432324886322,0.1838855147361755,0.1680506914854049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400740094482898,-1295.548583984375,304.1602478027344,0.5394719839096069,0.0830946490168571,0.082029141485691,293.22509765625,297.1499938964844,293.1499938964844,0.2459629476070404,-3655.550537109375,304.1555480957031,0.8574339747428894,0.3285206854343414,0.2315386533737182,293.2763671875,297.1499938964844,293.1499938964844,0.3745299875736236,-6923.998046875,304.1005249023437,0.9680315256118774,0.4613089263439178,0.4406715929508209,293.16796875,297.1499938964844,293.1499938964844,0.0147799290716648,-3727.727783203125,304.097900390625,0.4354743361473083,0.050000000745058,0.2372035980224609,291.0936584472656,291.1499938964844,269.9853515625,267.46685791015625,283.3283386230469,293.2521057128906,291.1010131835937,1.0,0.3197518587112427,0.8207643628120422,0.8207643628120422,1.0,1.0,-1.390900731086731,0.5931934714317322,0.797707200050354,0.2927745580673218,0.0,0.0,0.4566342830657959,79.34452819824219,106.0,30.07828712463379,-10973.21484375,340.64825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0625915527344,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.646484375,18000.0,0.0,0.0,0.2307415455579757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842009603977203,0.3842059075832367,-4.96360507895588e-06,0.0,0.00023417333432,0.0,0.0,28.2131462097168,0.0,0.0,0.0,0.3883246779441833,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187812313437461,-2630.277099609375,304.154296875,0.6943930983543396,0.1823889315128326,0.167071133852005,293.2613220214844,297.1499938964844,293.1499938964844,0.0376712568104267,-1253.835205078125,304.16082763671875,0.5187205076217651,0.0801099985837936,0.0796016082167625,293.2260131835937,297.1499938964844,293.1499938964844,0.243681713938713,-3627.819580078125,304.1573791503906,0.8378147482872009,0.3264362812042236,0.2303786277770996,293.2963562011719,297.1499938964844,293.1499938964844,0.3672485947608948,-6800.9990234375,304.12860107421875,0.9387863874435424,0.4540029764175415,0.432831734418869,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697886615991,-3739.662353515625,304.0794982910156,0.4226355254650116,0.050000000745058,0.2389657199382782,291.1322937011719,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1331787109375,1.0,0.3281352818012237,0.8197539448738098,0.8197539448738098,1.0,1.0,-1.378812313079834,0.5866202712059021,0.7921920418739319,0.2923955619335174,0.0,0.0,0.4554764032363891,88.62274932861328,94.0,30.23962783813477,-10812.296875,356.6687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790283203125,307.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.2303802520036697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834720551967621,0.3834770321846008,-4.985236500942847e-06,0.0,0.000233806669712,0.0,0.0,28.25790405273437,0.0,0.0,0.0,0.3886366486549377,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187812313437461,-2630.277099609375,304.154296875,0.6943930983543396,0.1823889315128326,0.167071133852005,293.2613220214844,297.1499938964844,293.1499938964844,0.0376712568104267,-1253.835205078125,304.16082763671875,0.5187205076217651,0.0801099985837936,0.0796016082167625,293.2260131835937,297.1499938964844,293.1499938964844,0.243681713938713,-3627.819580078125,304.1573791503906,0.8378147482872009,0.3264362812042236,0.2303786277770996,293.2963562011719,297.1499938964844,293.1499938964844,0.3672485947608948,-6800.9990234375,304.12860107421875,0.9387863874435424,0.4540029764175415,0.432831734418869,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697886615991,-3739.662353515625,304.0794982910156,0.4226355254650116,0.050000000745058,0.2389657199382782,291.1322937011719,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1331787109375,1.0,0.3281352818012237,0.8197539448738098,0.8197539448738098,1.0,1.0,-1.378812313079834,0.5866202712059021,0.7921920418739319,0.2923955619335174,0.0,0.0,0.4554764032363891,88.62274932861328,94.0,30.23962783813477,-10812.296875,356.6687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790283203125,307.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.2303802520036697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834720551967621,0.3834770321846008,-4.985236500942847e-06,0.0,0.000233806669712,0.0,0.0,28.25790405273437,0.0,0.0,0.0,0.3886366486549377,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.118202120065689,-2619.81884765625,304.1545715332031,0.6899946331977844,0.1816637217998504,0.1664905995130539,293.2616577148437,297.1499938964844,293.1499938964844,0.0364229902625083,-1232.2257080078125,304.1611328125,0.5125160813331604,0.0786346122622489,0.0782688036561012,293.22637939453125,297.1499938964844,293.1499938964844,0.2426691204309463,-3615.667236328125,304.15789794921875,0.8333143591880798,0.3254033923149109,0.2297185063362121,293.2998352050781,297.1499938964844,293.1499938964844,0.364800214767456,-6761.48095703125,304.13690185546875,0.9314467310905457,0.4514656066894531,0.4302705824375152,293.174560546875,297.1499938964844,293.1499938964844,0.0148778492584824,-3741.345703125,304.07000732421875,0.4201214015483856,0.050000000745058,0.2393738627433776,291.1388854980469,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.140380859375,1.0,0.3293556272983551,0.8192487359046936,0.8192487359046936,1.0,1.0,-1.3731393814086914,0.5835127830505371,0.7896265983581543,0.292274922132492,0.0,0.0,0.4555768668651581,90.74344635009766,94.0,27.370635986328125,-10751.64453125,358.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6757202148437,306.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.230361983180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839083313941955,0.3839133083820343,-4.987552074453561e-06,0.0,0.0002337881160201,0.0,0.0,28.308612823486328,0.0,0.0,0.0,0.3888032734394073,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175813749432563,-2608.584228515625,304.1548767089844,0.6881486177444458,0.1809776276350021,0.1658796072006225,293.2580261230469,297.1499938964844,293.1499938964844,0.0354100577533245,-1214.619384765625,304.1609191894531,0.5091376304626465,0.0779281035065651,0.0772027149796485,293.2265625,297.1499938964844,293.1499938964844,0.241582378745079,-3602.6044921875,304.1584167480469,0.8315371870994568,0.3243965208530426,0.2290264517068863,293.3014221191406,297.1499938964844,293.1499938964844,0.3625604510307312,-6725.82373046875,304.1433410644531,0.9281975030899048,0.4492531418800354,0.4280676543712616,293.17645263671875,297.1499938964844,293.1499938964844,0.0148511407896876,-3738.03515625,304.0608215332031,0.4194617867469787,0.050000000745058,0.2394850999116897,291.1473693847656,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.26611328125,291.1486511230469,1.0,0.329193651676178,0.8190112709999084,0.8190112709999084,1.0,1.0,-1.3677841424942017,0.5806050300598145,0.787179172039032,0.2921691536903381,0.0,0.0,0.4548977315425873,91.28223419189452,82.0,24.872556686401367,-10687.564453125,357.65313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,306.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.2304313629865646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835645616054535,0.3835695385932922,-4.988524779037107e-06,0.0,0.0002338585472898,0.0,0.0,28.282833099365234,0.0,0.0,0.0,0.3887088596820831,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164178326725959,-2587.6650390625,304.1551818847656,0.6899294853210449,0.1797281205654144,0.1646366119384765,293.2410583496094,297.1499938964844,293.1499938964844,0.0353193469345569,-1213.17724609375,304.1573791503906,0.5119097828865051,0.0786162912845611,0.0771764814853668,293.2264709472656,297.1499938964844,293.1499938964844,0.2395499348640442,-3578.35107421875,304.15899658203125,0.8337485790252686,0.3224720358848572,0.2276007533073425,293.3017883300781,297.1499938964844,293.1499938964844,0.3586642742156982,-6665.00732421875,304.1519470214844,0.9302204847335817,0.445336103439331,0.4241538047790527,293.1793518066406,297.1499938964844,293.1499938964844,0.014745257794857,-3724.592041015625,304.0439453125,0.4220288395881653,0.050000000745058,0.2390624582767486,291.15509033203125,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.26385498046875,291.1553649902344,1.0,0.3256517350673675,0.8185363411903381,0.8185363411903381,1.0,1.0,-1.35934317111969,0.5759692192077637,0.7833738923072815,0.2921327352523803,0.0,0.0,0.4535769522190094,88.94367980957031,70.0,12.375737190246582,-10569.4814453125,348.2592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.2306930273771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817349970340729,0.3817399740219116,-4.983091912436066e-06,0.0,0.0002341241051908,0.0,0.0,28.092199325561523,0.0,0.0,0.0,0.3880970180034637,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164178326725959,-2587.6650390625,304.1551818847656,0.6899294853210449,0.1797281205654144,0.1646366119384765,293.2410583496094,297.1499938964844,293.1499938964844,0.0353193469345569,-1213.17724609375,304.1573791503906,0.5119097828865051,0.0786162912845611,0.0771764814853668,293.2264709472656,297.1499938964844,293.1499938964844,0.2395499348640442,-3578.35107421875,304.15899658203125,0.8337485790252686,0.3224720358848572,0.2276007533073425,293.3017883300781,297.1499938964844,293.1499938964844,0.3586642742156982,-6665.00732421875,304.1519470214844,0.9302204847335817,0.445336103439331,0.4241538047790527,293.1793518066406,297.1499938964844,293.1499938964844,0.014745257794857,-3724.592041015625,304.0439453125,0.4220288395881653,0.050000000745058,0.2390624582767486,291.15509033203125,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.26385498046875,291.1553649902344,1.0,0.3256517350673675,0.8185363411903381,0.8185363411903381,1.0,1.0,-1.35934317111969,0.5759692192077637,0.7833738923072815,0.2921327352523803,0.0,0.0,0.4535769522190094,88.94367980957031,70.0,12.375737190246582,-10569.4814453125,348.2592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.2306930273771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817349970340729,0.3817399740219116,-4.983091912436066e-06,0.0,0.0002341241051908,0.0,0.0,28.092199325561523,0.0,0.0,0.0,0.3880970180034637,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153120771050453,-2567.821044921875,304.1552734375,0.6972702741622925,0.1786321401596069,0.163417711853981,293.22039794921875,297.1499938964844,293.1499938964844,0.0365016162395477,-1233.851806640625,304.1529541015625,0.522882878780365,0.0804959908127784,0.0785396993160247,293.225830078125,297.1499938964844,293.1499938964844,0.2375813275575637,-3554.917236328125,304.1592712402344,0.8418595790863037,0.3206669986248016,0.2261677384376526,293.30035400390625,297.1499938964844,293.1499938964844,0.3550020456314087,-6608.998046875,304.1573486328125,0.9405534267425536,0.4417822360992431,0.4205319881439209,293.1810302734375,297.1499938964844,293.1499938964844,0.0145876239985227,-3703.7314453125,304.0293884277344,0.4288534224033355,0.050000000745058,0.2380525171756744,291.15869140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1590270996094,1.0,0.318981260061264,0.8180614709854126,0.8180614709854126,1.0,1.0,-1.3522363901138306,0.5720718502998352,0.7801645994186401,0.2920537292957306,0.0,0.0,0.4521819949150085,83.48225402832031,58.0,7.241634845733643,-10475.0556640625,332.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,306.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.2310067266225814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799628317356109,0.3799678087234497,-4.975865522283129e-06,0.0,0.0002344424719922,0.0,0.0,27.8983154296875,0.0,0.0,0.0,0.3874486684799194,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153120771050453,-2567.821044921875,304.1552734375,0.6972702741622925,0.1786321401596069,0.163417711853981,293.22039794921875,297.1499938964844,293.1499938964844,0.0365016162395477,-1233.851806640625,304.1529541015625,0.522882878780365,0.0804959908127784,0.0785396993160247,293.225830078125,297.1499938964844,293.1499938964844,0.2375813275575637,-3554.917236328125,304.1592712402344,0.8418595790863037,0.3206669986248016,0.2261677384376526,293.30035400390625,297.1499938964844,293.1499938964844,0.3550020456314087,-6608.998046875,304.1573486328125,0.9405534267425536,0.4417822360992431,0.4205319881439209,293.1810302734375,297.1499938964844,293.1499938964844,0.0145876239985227,-3703.7314453125,304.0293884277344,0.4288534224033355,0.050000000745058,0.2380525171756744,291.15869140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1590270996094,1.0,0.318981260061264,0.8180614709854126,0.8180614709854126,1.0,1.0,-1.3522363901138306,0.5720718502998352,0.7801645994186401,0.2920537292957306,0.0,0.0,0.4521819949150085,83.48225402832031,58.0,7.241634845733643,-10475.0556640625,332.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,306.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.2310067266225814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799628317356109,0.3799678087234497,-4.975865522283129e-06,0.0,0.0002344424719922,0.0,0.0,27.8983154296875,0.0,0.0,0.0,0.3874486684799194,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142433136701583,-2548.6083984375,304.1553039550781,0.7092456817626953,0.1776625663042068,0.1622457057237625,293.20025634765625,297.1499938964844,293.1499938964844,0.0381052419543266,-1261.6385498046875,304.1493225097656,0.5397753119468689,0.0827966034412384,0.0803554356098175,293.2247619628906,297.1499938964844,293.1499938964844,0.2356236428022384,-3531.59033203125,304.1594543457031,0.8552573919296265,0.3189616799354553,0.2247511893510818,293.29803466796875,297.1499938964844,293.1499938964844,0.3513703644275665,-6554.14990234375,304.1609191894531,0.9571036100387572,0.4384414553642273,0.4170589447021484,293.1817932128906,297.1499938964844,293.1499938964844,0.0143970381468534,-3677.662353515625,304.0168151855469,0.440065860748291,0.050000000745058,0.2366782128810882,291.1628112792969,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591247558594,291.1631774902344,1.0,0.3101092278957367,0.8175976872444153,0.8175976872444153,1.0,1.0,-1.3454902172088623,0.5684398412704468,0.7770503759384155,0.291766881942749,0.0,0.0,0.4502044916152954,76.07376861572266,46.0,6.1846923828125,-10388.56640625,312.3797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,306.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.294921875,18000.0,0.0,0.0,0.2312565743923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774946331977844,0.3774995803833008,-4.96660095450352e-06,0.0,0.0002346960245631,0.0,0.0,27.63347053527832,0.0,0.0,0.0,0.3865653276443481,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142433136701583,-2548.6083984375,304.1553039550781,0.7092456817626953,0.1776625663042068,0.1622457057237625,293.20025634765625,297.1499938964844,293.1499938964844,0.0381052419543266,-1261.6385498046875,304.1493225097656,0.5397753119468689,0.0827966034412384,0.0803554356098175,293.2247619628906,297.1499938964844,293.1499938964844,0.2356236428022384,-3531.59033203125,304.1594543457031,0.8552573919296265,0.3189616799354553,0.2247511893510818,293.29803466796875,297.1499938964844,293.1499938964844,0.3513703644275665,-6554.14990234375,304.1609191894531,0.9571036100387572,0.4384414553642273,0.4170589447021484,293.1817932128906,297.1499938964844,293.1499938964844,0.0143970381468534,-3677.662353515625,304.0168151855469,0.440065860748291,0.050000000745058,0.2366782128810882,291.1628112792969,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591247558594,291.1631774902344,1.0,0.3101092278957367,0.8175976872444153,0.8175976872444153,1.0,1.0,-1.3454902172088623,0.5684398412704468,0.7770503759384155,0.291766881942749,0.0,0.0,0.4502044916152954,76.07376861572266,46.0,6.1846923828125,-10388.56640625,312.3797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,306.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.294921875,18000.0,0.0,0.0,0.2312565743923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774946331977844,0.3774995803833008,-4.96660095450352e-06,0.0,0.0002346960245631,0.0,0.0,27.63347053527832,0.0,0.0,0.0,0.3865653276443481,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132140308618545,-2530.06640625,304.1552429199219,0.7246778607368469,0.1767952740192413,0.1611253768205642,293.1822204589844,297.1499938964844,293.1499938964844,0.0398186519742012,-1291.1480712890625,304.146728515625,0.561967670917511,0.0851901918649673,0.0822810530662536,293.2234191894531,297.1499938964844,293.1499938964844,0.2336830347776413,-3508.43359375,304.1595153808594,0.8745900988578796,0.3173361718654632,0.2233583182096481,293.2952575683594,297.1499938964844,293.1499938964844,0.347760945558548,-6500.0517578125,304.16326904296875,0.9779809713363647,0.4352556765079498,0.4136945605278015,293.181884765625,297.1499938964844,293.1499938964844,0.0141878994181752,-3648.347900390625,304.0057983398437,0.4567401111125946,0.050000000745058,0.2350776642560959,291.1676025390625,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.16802978515625,1.0,0.2996029853820801,0.8171338438987732,0.8171338438987732,1.0,1.0,-1.3388253450393677,0.5649380683898926,0.7738872766494751,0.2912203669548034,0.0,0.0,0.4475421607494354,67.45123291015625,34.0,6.665415287017822,-10305.12109375,289.8279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,306.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.81640625,18000.0,0.0,0.0,0.2313264608383178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741613626480102,0.3741663098335266,-4.954096766596194e-06,0.0,0.0002347669505979,0.0,0.0,27.2779598236084,0.0,0.0,0.0,0.3853777050971985,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132140308618545,-2530.06640625,304.1552429199219,0.7246778607368469,0.1767952740192413,0.1611253768205642,293.1822204589844,297.1499938964844,293.1499938964844,0.0398186519742012,-1291.1480712890625,304.146728515625,0.561967670917511,0.0851901918649673,0.0822810530662536,293.2234191894531,297.1499938964844,293.1499938964844,0.2336830347776413,-3508.43359375,304.1595153808594,0.8745900988578796,0.3173361718654632,0.2233583182096481,293.2952575683594,297.1499938964844,293.1499938964844,0.347760945558548,-6500.0517578125,304.16326904296875,0.9779809713363647,0.4352556765079498,0.4136945605278015,293.181884765625,297.1499938964844,293.1499938964844,0.0141878994181752,-3648.347900390625,304.0057983398437,0.4567401111125946,0.050000000745058,0.2350776642560959,291.1676025390625,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.16802978515625,1.0,0.2996029853820801,0.8171338438987732,0.8171338438987732,1.0,1.0,-1.3388253450393677,0.5649380683898926,0.7738872766494751,0.2912203669548034,0.0,0.0,0.4475421607494354,67.45123291015625,34.0,6.665415287017822,-10305.12109375,289.8279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,306.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.81640625,18000.0,0.0,0.0,0.2313264608383178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741613626480102,0.3741663098335266,-4.954096766596194e-06,0.0,0.0002347669505979,0.0,0.0,27.2779598236084,0.0,0.0,0.0,0.3853777050971985,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127152666449546,-2521.06787109375,304.1552124023437,0.7338631749153137,0.1763941347599029,0.160584807395935,293.1742858886719,297.1499938964844,293.1499938964844,0.0406477078795433,-1305.3848876953125,304.14581298828125,0.5748377442359924,0.086339570581913,0.0832103416323661,293.22271728515625,297.1499938964844,293.1499938964844,0.232722207903862,-3496.9560546875,304.1595458984375,0.886911928653717,0.3165483176708221,0.2226715981960296,293.2937316894531,297.1499938964844,293.1499938964844,0.3459706902503967,-6473.31689453125,304.1640930175781,0.989294409751892,0.4337110817432403,0.4120484590530395,293.1817626953125,297.1499938964844,293.1499938964844,0.0140796080231666,-3632.9326171875,304.0007019042969,0.4673470556735992,0.050000000745058,0.2342223972082138,291.1701965332031,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.25909423828125,291.170654296875,1.0,0.2938543260097503,0.8169019818305969,0.8169019818305969,1.0,1.0,-1.3354650735855105,0.5632078647613525,0.7722572088241577,0.2908397316932678,0.0,0.0,0.4459346234798431,62.843238830566406,34.0,6.933620452880859,-10263.2666015625,277.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,306.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.876953125,18000.0,0.0,0.0,0.2312625497579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721314370632171,0.3721363842487335,-4.946438366459915e-06,0.0,0.0002347020927118,0.0,0.0,27.06243133544922,0.0,0.0,0.0,0.3846565783023834,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122303530573844,-2512.31005859375,304.1551513671875,0.7443063855171204,0.1760146021842956,0.160062164068222,293.16717529296875,297.1499938964844,293.1499938964844,0.0414290092885494,-1318.783447265625,304.1451721191406,0.5884534120559692,0.0874323397874832,0.0840864926576614,293.2219543457031,297.1499938964844,293.1499938964844,0.2317711412906646,-3485.58642578125,304.1595458984375,0.9008959531784058,0.3157773911952972,0.2219954133033752,293.2919921875,297.1499938964844,293.1499938964844,0.3431779146194458,-6430.310546875,304.1667175292969,0.9990000128746032,0.4322311282157898,0.4092660844326019,293.1815185546875,297.1499938964844,293.1499938964844,0.0139726251363754,-3617.542724609375,303.9959716796875,0.477106511592865,0.050000000745058,0.2333646416664123,291.1729431152344,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2594299316406,291.1734924316406,1.0,0.2877855896949768,0.8166682720184326,0.8166682720184326,1.0,1.0,-1.3307905197143557,0.5608423352241516,0.7699482440948486,0.2902211844921112,0.0,0.0,0.4441302120685577,58.202781677246094,25.0,7.828251361846924,-10216.3173828125,265.5076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.935546875,18000.0,0.0,0.0,0.2311173379421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698592782020569,0.3698641955852508,-4.937821813655319e-06,0.0,0.0002345547109143,0.0,0.0,26.822031021118164,0.0,0.0,0.0,0.3838505744934082,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110730692744255,-2490.799560546875,304.1553649902344,0.7619583606719971,0.1753133684396743,0.1591803878545761,293.1441650390625,297.1499938964844,293.1499938964844,0.0439109168946743,-1361.0594482421875,304.1425476074219,0.6134697198867798,0.0916261598467826,0.0870709419250488,293.2203369140625,297.1499938964844,293.1499938964844,0.2293352037668228,-3455.785888671875,304.16046142578125,0.9255168437957764,0.3142842054367065,0.22076316177845,293.2648620605469,297.1499938964844,293.1499938964844,0.3126042485237121,-5956.13330078125,304.21197509765625,0.9990000128746032,0.4340539574623108,0.3789340853691101,293.1804504394531,297.1499938964844,293.1499938964844,0.013771628960967,-3585.470458984375,303.9884948730469,0.4903822243213653,0.050000000745058,0.2321505844593048,291.2110900878906,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.2157592773437,1.0,0.275000125169754,0.816200852394104,0.816200852394104,1.0,1.0,-1.2939618825912476,0.5428934693336487,0.7510684132575989,0.2838914692401886,0.0,0.0,0.4340940117835998,51.19767761230469,25.0,50.33286285400391,-9982.654296875,235.63717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,306.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.65234375,18000.0,0.0,0.0,0.2303218692541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360500693321228,0.360505610704422,-4.912563326797681e-06,0.0,0.0002337474143132,0.0,0.0,25.89244842529297,0.0,0.0,0.0,0.3806684911251068,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110730692744255,-2490.799560546875,304.1553649902344,0.7619583606719971,0.1753133684396743,0.1591803878545761,293.1441650390625,297.1499938964844,293.1499938964844,0.0439109168946743,-1361.0594482421875,304.1425476074219,0.6134697198867798,0.0916261598467826,0.0870709419250488,293.2203369140625,297.1499938964844,293.1499938964844,0.2293352037668228,-3455.785888671875,304.16046142578125,0.9255168437957764,0.3142842054367065,0.22076316177845,293.2648620605469,297.1499938964844,293.1499938964844,0.3126042485237121,-5956.13330078125,304.21197509765625,0.9990000128746032,0.4340539574623108,0.3789340853691101,293.1804504394531,297.1499938964844,293.1499938964844,0.013771628960967,-3585.470458984375,303.9884948730469,0.4903822243213653,0.050000000745058,0.2321505844593048,291.2110900878906,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.2157592773437,1.0,0.275000125169754,0.816200852394104,0.816200852394104,1.0,1.0,-1.2939618825912476,0.5428934693336487,0.7510684132575989,0.2838914692401886,0.0,0.0,0.4340940117835998,51.19767761230469,25.0,50.33286285400391,-9982.654296875,235.63717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,306.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.65234375,18000.0,0.0,0.0,0.2303218692541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360500693321228,0.360505610704422,-4.912563326797681e-06,0.0,0.0002337474143132,0.0,0.0,25.89244842529297,0.0,0.0,0.0,0.3806684911251068,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101269125938415,-2473.404052734375,304.1551513671875,0.778953492641449,0.1745880395174026,0.1583444327116012,293.11669921875,297.1499938964844,293.1499938964844,0.0483616329729557,-1438.0032958984375,304.1376342773437,0.6390179991722107,0.0973556041717529,0.0921866595745086,293.2190856933594,297.1499938964844,293.1499938964844,0.2272822856903076,-3430.96240234375,304.16033935546875,0.9490326046943665,0.3127565085887909,0.2195576578378677,293.21044921875,297.1499938964844,293.1499938964844,0.2862254977226257,-5547.91943359375,304.234619140625,0.9990000128746032,0.442143052816391,0.3529911637306213,293.17919921875,297.1499938964844,293.1499938964844,0.0136260278522968,-3562.683349609375,303.9817199707031,0.5022120475769043,0.050000000745058,0.2312012314796447,291.2355041503906,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2359313964844,1.0,0.2649666666984558,0.8157334923744202,0.8157334923744202,1.0,1.0,-1.265303611755371,0.5291736125946045,0.7361299991607666,0.2783187329769134,0.0,0.0,0.4205024540424347,45.71255111694336,28.0,27.46483421325684,-9703.4638671875,213.3533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,306.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.15234375,18000.0,0.0,0.0,0.2282940596342086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427625000476837,0.3427673578262329,-4.852102847507922e-06,0.0,0.0002316894388059,0.0,0.0,24.117965698242188,0.0,0.0,0.0,0.3747453987598419,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101269125938415,-2473.404052734375,304.1551513671875,0.778953492641449,0.1745880395174026,0.1583444327116012,293.11669921875,297.1499938964844,293.1499938964844,0.0483616329729557,-1438.0032958984375,304.1376342773437,0.6390179991722107,0.0973556041717529,0.0921866595745086,293.2190856933594,297.1499938964844,293.1499938964844,0.2272822856903076,-3430.96240234375,304.16033935546875,0.9490326046943665,0.3127565085887909,0.2195576578378677,293.21044921875,297.1499938964844,293.1499938964844,0.2862254977226257,-5547.91943359375,304.234619140625,0.9990000128746032,0.442143052816391,0.3529911637306213,293.17919921875,297.1499938964844,293.1499938964844,0.0136260278522968,-3562.683349609375,303.9817199707031,0.5022120475769043,0.050000000745058,0.2312012314796447,291.2355041503906,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2359313964844,1.0,0.2649666666984558,0.8157334923744202,0.8157334923744202,1.0,1.0,-1.265303611755371,0.5291736125946045,0.7361299991607666,0.2783187329769134,0.0,0.0,0.4205024540424347,45.71255111694336,28.0,27.46483421325684,-9703.4638671875,213.3533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,306.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.15234375,18000.0,0.0,0.0,0.2282940596342086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427625000476837,0.3427673578262329,-4.852102847507922e-06,0.0,0.0002316894388059,0.0,0.0,24.117965698242188,0.0,0.0,0.0,0.3747453987598419,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094222143292427,-2460.6865234375,304.15460205078125,0.7918432950973511,0.173856496810913,0.1575644463300705,293.0973205566406,297.1499938964844,293.1499938964844,0.0525278635323047,-1511.019775390625,304.1348876953125,0.6611582636833191,0.1021454483270645,0.0969031080603599,293.218017578125,297.1499938964844,293.1499938964844,0.2256897538900375,-3411.994873046875,304.1595458984375,0.9651822447776794,0.3112242221832275,0.2183955907821655,293.14898681640625,297.1499938964844,293.1499938964844,0.2677142918109894,-5261.87060546875,304.2368469238281,0.9990000128746032,0.4530642032623291,0.3348024189472198,293.1780090332031,297.1499938964844,293.1499938964844,0.0135418800637125,-3550.52099609375,303.97491455078125,0.5116211175918579,0.050000000745058,0.2305757999420166,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.238037109375,1.0,0.2581628561019897,0.8155967593193054,0.8155967593193054,1.0,1.0,-1.246045708656311,0.5201224684715271,0.7259231805801392,0.2742117345333099,0.0,0.0,0.4084529876708984,42.08796691894531,46.0,7.971103191375732,-9493.4560546875,199.00164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58209228515625,306.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6015625,18000.0,0.0,0.0,0.2250327169895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274108469486236,0.3274156451225281,-4.791675564774778e-06,0.0,0.0002283796056872,0.0,0.0,22.597789764404297,0.0,0.0,0.0,0.3694991171360016,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094222143292427,-2460.6865234375,304.15460205078125,0.7918432950973511,0.173856496810913,0.1575644463300705,293.0973205566406,297.1499938964844,293.1499938964844,0.0525278635323047,-1511.019775390625,304.1348876953125,0.6611582636833191,0.1021454483270645,0.0969031080603599,293.218017578125,297.1499938964844,293.1499938964844,0.2256897538900375,-3411.994873046875,304.1595458984375,0.9651822447776794,0.3112242221832275,0.2183955907821655,293.14898681640625,297.1499938964844,293.1499938964844,0.2677142918109894,-5261.87060546875,304.2368469238281,0.9990000128746032,0.4530642032623291,0.3348024189472198,293.1780090332031,297.1499938964844,293.1499938964844,0.0135418800637125,-3550.52099609375,303.97491455078125,0.5116211175918579,0.050000000745058,0.2305757999420166,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.238037109375,1.0,0.2581628561019897,0.8155967593193054,0.8155967593193054,1.0,1.0,-1.246045708656311,0.5201224684715271,0.7259231805801392,0.2742117345333099,0.0,0.0,0.4084529876708984,42.08796691894531,46.0,7.971103191375732,-9493.4560546875,199.00164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58209228515625,306.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6015625,18000.0,0.0,0.0,0.2250327169895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274108469486236,0.3274156451225281,-4.791675564774778e-06,0.0,0.0002283796056872,0.0,0.0,22.597789764404297,0.0,0.0,0.0,0.3694991171360016,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090614423155784,-2454.650390625,304.1536560058594,0.788719892501831,0.1730783730745315,0.1568972170352935,293.0936584472656,297.1499938964844,293.1499938964844,0.0552024692296981,-1558.578369140625,304.1355895996094,0.6661544442176819,0.1042648926377296,0.0997586771845817,293.2172546386719,297.1499938964844,293.1499938964844,0.2247321754693985,-3401.14697265625,304.1579284667969,0.9611662030220032,0.3096526563167572,0.2173240333795547,293.10467529296875,297.1499938964844,293.1499938964844,0.2691816687583923,-5296.57861328125,304.2045593261719,0.9990000128746032,0.4621522128582001,0.3372472822666168,293.1768798828125,297.1499938964844,293.1499938964844,0.0135640548542141,-3556.46484375,303.9678039550781,0.5102882385253906,0.050000000745058,0.2306580692529678,291.2164611816406,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2118835449219,1.0,0.2600109875202179,0.8154600858688354,0.8154600858688354,1.0,1.0,-1.250406265258789,0.5223538279533386,0.7280524969100952,0.274544894695282,0.0,0.0,0.4004804193973541,42.57513427734375,64.0,-34.14529037475586,-9398.4609375,201.50930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.630859375,18000.0,0.0,0.0,0.2209139764308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153557777404785,0.3153605163097381,-4.740549684356665e-06,0.0,0.0002241995971417,0.0,0.0,21.42317581176757,0.0,0.0,0.0,0.3654148578643799,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090614423155784,-2454.650390625,304.1536560058594,0.788719892501831,0.1730783730745315,0.1568972170352935,293.0936584472656,297.1499938964844,293.1499938964844,0.0552024692296981,-1558.578369140625,304.1355895996094,0.6661544442176819,0.1042648926377296,0.0997586771845817,293.2172546386719,297.1499938964844,293.1499938964844,0.2247321754693985,-3401.14697265625,304.1579284667969,0.9611662030220032,0.3096526563167572,0.2173240333795547,293.10467529296875,297.1499938964844,293.1499938964844,0.2691816687583923,-5296.57861328125,304.2045593261719,0.9990000128746032,0.4621522128582001,0.3372472822666168,293.1768798828125,297.1499938964844,293.1499938964844,0.0135640548542141,-3556.46484375,303.9678039550781,0.5102882385253906,0.050000000745058,0.2306580692529678,291.2164611816406,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2118835449219,1.0,0.2600109875202179,0.8154600858688354,0.8154600858688354,1.0,1.0,-1.250406265258789,0.5223538279533386,0.7280524969100952,0.274544894695282,0.0,0.0,0.4004804193973541,42.57513427734375,64.0,-34.14529037475586,-9398.4609375,201.50930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.630859375,18000.0,0.0,0.0,0.2209139764308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153557777404785,0.3153605163097381,-4.740549684356665e-06,0.0,0.0002241995971417,0.0,0.0,21.42317581176757,0.0,0.0,0.0,0.3654148578643799,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090358346700668,-2454.662353515625,304.1530456542969,0.7815544605255127,0.1726711094379425,0.1565945595502853,293.099853515625,297.1499938964844,293.1499938964844,0.0554779171943664,-1563.6175537109375,304.1377258300781,0.660725474357605,0.1037673205137252,0.0998647287487983,293.21697998046875,297.1499938964844,293.1499938964844,0.2245596647262573,-3399.636962890625,304.15679931640625,0.9519425630569458,0.3088539838790893,0.2168160527944564,293.0986022949219,297.1499938964844,293.1499938964844,0.2771744430065155,-5429.6669921875,304.1800842285156,0.9990000128746032,0.4639274179935455,0.3456932306289673,293.1765441894531,297.1499938964844,293.1499938964844,0.0136163281276822,-3566.7978515625,303.9634704589844,0.505851686000824,0.050000000745058,0.2309465110301971,291.1911315917969,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.1860656738281,1.0,0.2635487616062164,0.8153917193412781,0.8153917193412781,1.0,1.0,-1.260041117668152,0.5270402431488037,0.7330008745193481,0.2760816216468811,0.0,0.0,0.4002639055252075,44.24380493164063,64.0,-52.37848663330078,-9421.9541015625,208.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8600158691406,306.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4921875,18000.0,0.0,0.0,0.2187751680612564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133064210414886,0.3133111298084259,-4.7243834160326514e-06,0.0,0.0002220289752585,0.0,0.0,21.195619583129883,0.0,0.0,0.0,0.3645813763141632,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090330928564071,-2455.0888671875,304.1524963378906,0.7717717885971069,0.1722530871629715,0.1563117951154709,293.1112976074219,297.1499938964844,293.1499938964844,0.0548953562974929,-1553.3006591796875,304.1410217285156,0.650919497013092,0.1021600887179374,0.0989785566926002,293.216796875,297.1499938964844,293.1499938964844,0.2244233340024948,-3398.5400390625,304.15582275390625,0.9386079907417296,0.3080441057682037,0.2163245677947998,293.1044616699219,297.1499938964844,293.1499938964844,0.289131611585617,-5624.33837890625,304.1528625488281,0.9990000128746032,0.4634441435337066,0.3581158220767975,293.1766662597656,297.1499938964844,293.1499938964844,0.0136816995218396,-3579.25390625,303.9580383300781,0.4997523427009582,0.050000000745058,0.2313837260007858,291.1649169921875,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.1599426269531,1.0,0.2685640752315521,0.8151878714561462,0.8151878714561462,1.0,1.0,-1.2734811305999756,0.5335824489593506,0.739898681640625,0.2781913578510284,0.0,0.0,0.4018967151641845,46.7584228515625,82.0,-62.44736099243164,-9483.8388671875,218.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91357421875,306.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.216761440038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137871026992798,0.313791811466217,-4.717322553915437e-06,0.0,0.0002199853042839,0.0,0.0,21.20385932922364,0.0,0.0,0.0,0.3645593225955963,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090737804770469,-2456.7509765625,304.151611328125,0.7479044198989868,0.1713823974132537,0.1558020710945129,293.14971923828125,297.1499938964844,293.1499938964844,0.0508999079465866,-1482.7073974609375,304.1507873535156,0.6217544674873352,0.0953995510935783,0.0940286815166473,293.2166748046875,297.1499938964844,293.1499938964844,0.2242007106542587,-3396.861083984375,304.1542663574219,0.9046190977096558,0.3063752651214599,0.2153778970241546,293.15185546875,297.1499938964844,293.1499938964844,0.3232690691947937,-6166.22900390625,304.094970703125,0.9990000128746032,0.4550847113132477,0.392789214849472,293.1785888671875,297.1499938964844,293.1499938964844,0.0138447331264615,-3609.392578125,303.94244384765625,0.4844509661197662,0.050000000745058,0.2326858043670654,291.11260986328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1844787597656,291.10791015625,1.0,0.28226038813591,0.8147801160812378,0.8147801160812378,1.0,1.0,-1.3089699745178225,0.551026463508606,0.7579435110092163,0.2833879292011261,0.0,0.0,0.4103808403015136,54.18363952636719,85.0,-69.89786529541016,-9700.1640625,247.94239807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9201354980469,306.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.2135811299085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211256861686706,0.3211304247379303,-4.727341547550168e-06,0.0,0.0002167577040381,0.0,0.0,21.821552276611328,0.0,0.0,0.0,0.3666487336158752,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090737804770469,-2456.7509765625,304.151611328125,0.7479044198989868,0.1713823974132537,0.1558020710945129,293.14971923828125,297.1499938964844,293.1499938964844,0.0508999079465866,-1482.7073974609375,304.1507873535156,0.6217544674873352,0.0953995510935783,0.0940286815166473,293.2166748046875,297.1499938964844,293.1499938964844,0.2242007106542587,-3396.861083984375,304.1542663574219,0.9046190977096558,0.3063752651214599,0.2153778970241546,293.15185546875,297.1499938964844,293.1499938964844,0.3232690691947937,-6166.22900390625,304.094970703125,0.9990000128746032,0.4550847113132477,0.392789214849472,293.1785888671875,297.1499938964844,293.1499938964844,0.0138447331264615,-3609.392578125,303.94244384765625,0.4844509661197662,0.050000000745058,0.2326858043670654,291.11260986328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1844787597656,291.10791015625,1.0,0.28226038813591,0.8147801160812378,0.8147801160812378,1.0,1.0,-1.3089699745178225,0.551026463508606,0.7579435110092163,0.2833879292011261,0.0,0.0,0.4103808403015136,54.18363952636719,85.0,-69.89786529541016,-9700.1640625,247.94239807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9201354980469,306.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.2135811299085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211256861686706,0.3211304247379303,-4.727341547550168e-06,0.0,0.0002167577040381,0.0,0.0,21.821552276611328,0.0,0.0,0.0,0.3666487336158752,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088831052184104,-2453.753173828125,304.15142822265625,0.7280638813972473,0.1704903393983841,0.1552792638540268,293.20367431640625,297.1499938964844,293.1499938964844,0.0427514761686325,-1341.197265625,304.1641540527344,0.5809906721115112,0.0844843313097953,0.0847834795713424,293.2167358398437,297.1499938964844,293.1499938964844,0.2235011160373687,-3388.846435546875,304.1540832519531,0.8779003620147705,0.3046736419200897,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515481948852539,-6597.20556640625,304.06805419921875,0.9962136149406432,0.4384236335754394,0.4200470149517059,293.1817932128906,297.1499938964844,293.1499938964844,0.0139783844351768,-3633.45849609375,303.92291259765625,0.4690685272216797,0.050000000745058,0.2340784072875976,291.0820007324219,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.08251953125,1.0,0.2935819625854492,0.8143723607063293,0.8143723607063293,1.0,1.0,-1.330657720565796,0.5618806481361389,0.7687770128250122,0.2859716415405273,0.0,0.0,0.4221716225147247,61.89787292480469,88.0,-31.7739315032959,-9910.181640625,273.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17891.509765625,18000.0,0.0,0.0,0.2120759934186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352194130420685,0.3352241516113281,-4.767870905197924e-06,0.0,0.0002152301749447,0.0,0.0,23.12313461303711,0.0,0.0,0.0,0.3711044192314148,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088831052184104,-2453.753173828125,304.15142822265625,0.7280638813972473,0.1704903393983841,0.1552792638540268,293.20367431640625,297.1499938964844,293.1499938964844,0.0427514761686325,-1341.197265625,304.1641540527344,0.5809906721115112,0.0844843313097953,0.0847834795713424,293.2167358398437,297.1499938964844,293.1499938964844,0.2235011160373687,-3388.846435546875,304.1540832519531,0.8779003620147705,0.3046736419200897,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515481948852539,-6597.20556640625,304.06805419921875,0.9962136149406432,0.4384236335754394,0.4200470149517059,293.1817932128906,297.1499938964844,293.1499938964844,0.0139783844351768,-3633.45849609375,303.92291259765625,0.4690685272216797,0.050000000745058,0.2340784072875976,291.0820007324219,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.08251953125,1.0,0.2935819625854492,0.8143723607063293,0.8143723607063293,1.0,1.0,-1.330657720565796,0.5618806481361389,0.7687770128250122,0.2859716415405273,0.0,0.0,0.4221716225147247,61.89787292480469,88.0,-31.7739315032959,-9910.181640625,273.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17891.509765625,18000.0,0.0,0.0,0.2120759934186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352194130420685,0.3352241516113281,-4.767870905197924e-06,0.0,0.0002152301749447,0.0,0.0,23.12313461303711,0.0,0.0,0.0,0.3711044192314148,4.0,0.0,1.0
