time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078891307115554,-2434.542724609375,304.1526184082031,0.7060635089874268,0.1695543378591537,0.1548307538032531,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324365913867,-1203.86865234375,304.1723022460937,0.5362455248832703,0.0765973180532455,0.0764462500810623,293.21697998046875,297.1499938964844,293.1499938964844,0.2210753858089447,-3358.219970703125,304.15679931640625,0.8504498600959778,0.3029368817806244,0.213505670428276,293.28131103515625,297.1499938964844,293.1499938964844,0.3385775983333587,-6384.7431640625,304.1160888671875,0.9604663252830504,0.4265912473201751,0.4071794152259826,293.1852111816406,297.1499938964844,293.1499938964844,0.0140254208818078,-3637.427734375,303.9035949707031,0.4475286304950714,0.050000000745058,0.2359105795621872,291.1455078125,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1509704589844,1.0,0.3015943467617035,0.8134775757789612,0.8134775757789612,1.0,1.0,-1.3056204319000244,0.549989640712738,0.7556308507919312,0.2805562615394592,0.0,0.0,0.4193242490291595,71.29254150390625,91.0,60.13997650146485,-9792.849609375,284.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978698730469,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.211794912815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383816182613373,0.3383864164352417,-4.80409107694868e-06,0.0,0.0002149449137505,0.0,0.0,23.54145812988281,0.0,0.0,0.0,0.3725297451019287,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078891307115554,-2434.542724609375,304.1526184082031,0.7060635089874268,0.1695543378591537,0.1548307538032531,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324365913867,-1203.86865234375,304.1723022460937,0.5362455248832703,0.0765973180532455,0.0764462500810623,293.21697998046875,297.1499938964844,293.1499938964844,0.2210753858089447,-3358.219970703125,304.15679931640625,0.8504498600959778,0.3029368817806244,0.213505670428276,293.28131103515625,297.1499938964844,293.1499938964844,0.3385775983333587,-6384.7431640625,304.1160888671875,0.9604663252830504,0.4265912473201751,0.4071794152259826,293.1852111816406,297.1499938964844,293.1499938964844,0.0140254208818078,-3637.427734375,303.9035949707031,0.4475286304950714,0.050000000745058,0.2359105795621872,291.1455078125,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1509704589844,1.0,0.3015943467617035,0.8134775757789612,0.8134775757789612,1.0,1.0,-1.3056204319000244,0.549989640712738,0.7556308507919312,0.2805562615394592,0.0,0.0,0.4193242490291595,71.29254150390625,91.0,60.13997650146485,-9792.849609375,284.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978698730469,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.211794912815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383816182613373,0.3383864164352417,-4.80409107694868e-06,0.0,0.0002149449137505,0.0,0.0,23.54145812988281,0.0,0.0,0.0,0.3725297451019287,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.10714703053236,-2420.68310546875,304.1529541015625,0.6908366680145264,0.1685537248849868,0.1542010158300399,293.24908447265625,297.1499938964844,293.1499938964844,0.0304610393941402,-1126.3966064453125,304.17205810546875,0.5109147429466248,0.0716663971543312,0.0716485828161239,293.2175598144531,297.1499938964844,293.1499938964844,0.2192925214767456,-3336.299072265625,304.157470703125,0.8338270783424377,0.3011204600334167,0.2124535888433456,293.294677734375,297.1499938964844,293.1499938964844,0.3324459493160248,-6284.490234375,304.1371459960937,0.9347716569900512,0.4205205142498016,0.4008111953735351,293.1892395019531,297.1499938964844,293.1499938964844,0.014071887359023,-3645.1259765625,303.8807373046875,0.4351735413074493,0.050000000745058,0.2372429072856903,291.16925048828125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1702575683594,1.0,0.307778000831604,0.8125828504562378,0.8125828504562378,1.0,1.0,-1.291795015335083,0.5436272621154785,0.7481677532196045,0.2768443822860718,0.0,0.0,0.4146272242069244,78.17530059814453,79.0,32.57355499267578,-9607.4599609375,294.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,306.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0,18000.0,0.0,0.0,0.2114736139774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317258358001709,0.3317306339740753,-4.788749265571823e-06,0.0,0.000214618834434,0.0,0.0,22.932758331298828,0.0,0.0,0.0,0.3705760240554809,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.10714703053236,-2420.68310546875,304.1529541015625,0.6908366680145264,0.1685537248849868,0.1542010158300399,293.24908447265625,297.1499938964844,293.1499938964844,0.0304610393941402,-1126.3966064453125,304.17205810546875,0.5109147429466248,0.0716663971543312,0.0716485828161239,293.2175598144531,297.1499938964844,293.1499938964844,0.2192925214767456,-3336.299072265625,304.157470703125,0.8338270783424377,0.3011204600334167,0.2124535888433456,293.294677734375,297.1499938964844,293.1499938964844,0.3324459493160248,-6284.490234375,304.1371459960937,0.9347716569900512,0.4205205142498016,0.4008111953735351,293.1892395019531,297.1499938964844,293.1499938964844,0.014071887359023,-3645.1259765625,303.8807373046875,0.4351735413074493,0.050000000745058,0.2372429072856903,291.16925048828125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1702575683594,1.0,0.307778000831604,0.8125828504562378,0.8125828504562378,1.0,1.0,-1.291795015335083,0.5436272621154785,0.7481677532196045,0.2768443822860718,0.0,0.0,0.4146272242069244,78.17530059814453,79.0,32.57355499267578,-9607.4599609375,294.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,306.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0,18000.0,0.0,0.0,0.2114736139774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317258358001709,0.3317306339740753,-4.788749265571823e-06,0.0,0.000214618834434,0.0,0.0,22.932758331298828,0.0,0.0,0.0,0.3705760240554809,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.106757678091526,-2413.481201171875,304.15313720703125,0.6876380443572998,0.1680672019720077,0.1538111567497253,293.25408935546875,297.1499938964844,293.1499938964844,0.0283150821924209,-1093.771484375,304.1719665527344,0.5033375024795532,0.0694275423884391,0.0695397183299064,293.2177429199219,297.1499938964844,293.1499938964844,0.2184190601110458,-3325.615478515625,304.1576843261719,0.8303942084312439,0.3002274632453918,0.2118672132492065,293.2967834472656,297.1499938964844,293.1499938964844,0.3302644193172455,-6249.29833984375,304.1434326171875,0.9289324283599854,0.4182680249214172,0.3985601365566253,293.1911315917969,297.1499938964844,293.1499938964844,0.0140592865645885,-3644.065185546875,303.8690185546875,0.4330569505691528,0.050000000745058,0.2375034540891647,291.1752319335937,291.1499938964844,270.8462829589844,268.2001037597656,283.8371887207031,293.2703552246094,291.1763916015625,1.0,0.3081995844841003,0.8121355175971985,0.8121355175971985,1.0,1.0,-1.2857024669647217,0.5408623218536377,0.7448402047157288,0.2750854790210724,0.0,0.0,0.4123544096946716,79.46277618408203,79.0,25.874555587768555,-9536.380859375,294.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.5168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48046875,18000.0,0.0,0.0,0.2112315893173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291934728622436,0.3291982412338257,-4.779582923220005e-06,0.0,0.000214373198105,0.0,0.0,22.688615798950195,0.0,0.0,0.0,0.3697205781936645,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063429042696952,-2405.81689453125,304.1533203125,0.6868718862533569,0.1676049828529358,0.1533869206905365,293.25848388671875,297.1499938964844,293.1499938964844,0.0268721226602792,-1059.4659423828125,304.17059326171875,0.4977805614471435,0.0672475174069404,0.0674520581960678,293.2178039550781,297.1499938964844,293.1499938964844,0.2175220102071762,-3314.644775390625,304.1579284667969,0.8295544981956482,0.2993592619895935,0.2112558931112289,293.29754638671875,297.1499938964844,293.1499938964844,0.3282741606235504,-6217.55712890625,304.1482238769531,0.926982581615448,0.4162578880786896,0.3965622782707214,293.19287109375,297.1499938964844,293.1499938964844,0.0140215819701552,-3639.30126953125,303.85748291015625,0.4329840540885925,0.050000000745058,0.237512856721878,291.1809997558594,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.181884765625,1.0,0.307352066040039,0.8119961023330688,0.8119961023330688,1.0,1.0,-1.279566526412964,0.5381173491477966,0.7414491772651672,0.2733169496059418,0.0,0.0,0.4097042679786682,79.40873718261719,67.0,20.44734573364257,-9463.419921875,291.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,306.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1875,18000.0,0.0,0.0,0.210928201675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262104094028473,0.3262151777744293,-4.7698276830487885e-06,0.0,0.0002140653086826,0.0,0.0,22.40716552734375,0.0,0.0,0.0,0.3687435090541839,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.105526328086853,-2390.786865234375,304.153564453125,0.6904906630516052,0.166768804192543,0.1525088399648666,293.2660827636719,297.1499938964844,293.1499938964844,0.0234896969050169,-992.9595947265624,304.1693725585937,0.4901274144649505,0.0629528537392616,0.0632649809122085,293.217529296875,297.1499938964844,293.1499938964844,0.2157708704471588,-3293.28662109375,304.158203125,0.8333163857460022,0.2976993918418884,0.2100046426057815,293.2969970703125,297.1499938964844,293.1499938964844,0.3246357142925262,-6160.4111328125,304.15478515625,0.9310701489448548,0.4126308560371399,0.392934113740921,293.1957397460937,297.1499938964844,293.1499938964844,0.0139009999111294,-3623.21435546875,303.83514404296875,0.4371562302112579,0.050000000745058,0.2370095998048782,291.18829345703125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1888427734375,1.0,0.3025900423526764,0.8117172718048096,0.8117172718048096,1.0,1.0,-1.267025113105774,0.53253573179245,0.734489381313324,0.2696608603000641,0.0,0.0,0.4040772020816803,76.50971221923828,55.0,12.28139305114746,-9319.4658203125,280.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,306.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.978515625,18000.0,0.0,0.0,0.2100614756345749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319624662399292,0.319629430770874,-4.747648290504003e-06,0.0,0.0002131856890628,0.0,0.0,21.789066314697266,0.0,0.0,0.0,0.3665990233421325,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105526328086853,-2390.786865234375,304.153564453125,0.6904906630516052,0.166768804192543,0.1525088399648666,293.2660827636719,297.1499938964844,293.1499938964844,0.0234896969050169,-992.9595947265624,304.1693725585937,0.4901274144649505,0.0629528537392616,0.0632649809122085,293.217529296875,297.1499938964844,293.1499938964844,0.2157708704471588,-3293.28662109375,304.158203125,0.8333163857460022,0.2976993918418884,0.2100046426057815,293.2969970703125,297.1499938964844,293.1499938964844,0.3246357142925262,-6160.4111328125,304.15478515625,0.9310701489448548,0.4126308560371399,0.392934113740921,293.1957397460937,297.1499938964844,293.1499938964844,0.0139009999111294,-3623.21435546875,303.83514404296875,0.4371562302112579,0.050000000745058,0.2370095998048782,291.18829345703125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1888427734375,1.0,0.3025900423526764,0.8117172718048096,0.8117172718048096,1.0,1.0,-1.267025113105774,0.53253573179245,0.734489381313324,0.2696608603000641,0.0,0.0,0.4040772020816803,76.50971221923828,55.0,12.28139305114746,-9319.4658203125,280.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,306.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.978515625,18000.0,0.0,0.0,0.2100614756345749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319624662399292,0.319629430770874,-4.747648290504003e-06,0.0,0.0002131856890628,0.0,0.0,21.789066314697266,0.0,0.0,0.0,0.3665990233421325,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047232821583747,-2376.009765625,304.1537170410156,0.69980388879776,0.1660467982292175,0.1516353636980056,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642286360263,-925.4459838867188,304.1681213378906,0.4854728877544403,0.0586609505116939,0.0589964538812637,293.2167663574219,297.1499938964844,293.1499938964844,0.2140338122844696,-3272.09716796875,304.1583557128906,0.8431682586669922,0.2961433529853821,0.2087483555078506,293.2950744628906,297.1499938964844,293.1499938964844,0.3211305141448974,-6106.146484375,304.15899658203125,0.9435875415802002,0.4092935025691986,0.3895297050476074,293.1977844238281,297.1499938964844,293.1499938964844,0.013735962100327,-3600.198486328125,303.8139953613281,0.4465478062629699,0.050000000745058,0.2360083013772964,291.1944274902344,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.27545166015625,291.1949462890625,1.0,0.294732391834259,0.8114384412765503,0.8114384412765503,1.0,1.0,-1.2540563344955444,0.5267916321754456,0.7272646427154541,0.2658396959304809,0.0,0.0,0.3977389931678772,70.94610595703125,43.0,9.292234420776367,-9177.607421875,263.2875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2087747901678085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124176859855652,0.3124223947525024,-4.7236298996722326e-06,0.0,0.0002118798729497,0.0,0.0,21.123178482055664,0.0,0.0,0.0,0.3642724454402923,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047232821583747,-2376.009765625,304.1537170410156,0.69980388879776,0.1660467982292175,0.1516353636980056,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642286360263,-925.4459838867188,304.1681213378906,0.4854728877544403,0.0586609505116939,0.0589964538812637,293.2167663574219,297.1499938964844,293.1499938964844,0.2140338122844696,-3272.09716796875,304.1583557128906,0.8431682586669922,0.2961433529853821,0.2087483555078506,293.2950744628906,297.1499938964844,293.1499938964844,0.3211305141448974,-6106.146484375,304.15899658203125,0.9435875415802002,0.4092935025691986,0.3895297050476074,293.1977844238281,297.1499938964844,293.1499938964844,0.013735962100327,-3600.198486328125,303.8139953613281,0.4465478062629699,0.050000000745058,0.2360083013772964,291.1944274902344,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.27545166015625,291.1949462890625,1.0,0.294732391834259,0.8114384412765503,0.8114384412765503,1.0,1.0,-1.2540563344955444,0.5267916321754456,0.7272646427154541,0.2658396959304809,0.0,0.0,0.3977389931678772,70.94610595703125,43.0,9.292234420776367,-9177.607421875,263.2875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2087747901678085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124176859855652,0.3124223947525024,-4.7236298996722326e-06,0.0,0.0002118798729497,0.0,0.0,21.123178482055664,0.0,0.0,0.0,0.3642724454402923,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039522737264633,-2361.823486328125,304.1537475585937,0.7141130566596985,0.1654234379529953,0.1507895588874817,293.27880859375,297.1499938964844,293.1499938964844,0.0174943935126066,-856.4353637695312,304.1668701171875,0.4831230044364929,0.0543217435479164,0.0546242408454418,293.2156982421875,297.1499938964844,293.1499938964844,0.2123266607522964,-3251.266357421875,304.1584167480469,0.8590890765190125,0.2946639060974121,0.207501083612442,293.29254150390625,297.1499938964844,293.1499938964844,0.3176954984664917,-6053.4521484375,304.16168212890625,0.9627175331115724,0.4061329066753387,0.3862422704696655,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453827679157,-3572.9169921875,303.7940673828125,0.4616158008575439,0.050000000745058,0.2346835881471634,291.19970703125,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.27618408203125,291.2001342773437,1.0,0.2846030592918396,0.8111186027526855,0.8111186027526855,1.0,1.0,-1.240759015083313,0.5209259986877441,0.7198330163955688,0.2618797421455383,0.0,0.0,0.3907471895217895,63.65205001831055,31.0,7.604771137237549,-9034.8271484375,242.7601013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481201171875,306.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.587890625,18000.0,0.0,0.0,0.2070057988166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045466244220733,0.3045513033866882,-4.697852546087233e-06,0.0,0.0002100845740642,0.0,0.0,20.40888023376465,0.0,0.0,0.0,0.3617682456970215,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039522737264633,-2361.823486328125,304.1537475585937,0.7141130566596985,0.1654234379529953,0.1507895588874817,293.27880859375,297.1499938964844,293.1499938964844,0.0174943935126066,-856.4353637695312,304.1668701171875,0.4831230044364929,0.0543217435479164,0.0546242408454418,293.2156982421875,297.1499938964844,293.1499938964844,0.2123266607522964,-3251.266357421875,304.1584167480469,0.8590890765190125,0.2946639060974121,0.207501083612442,293.29254150390625,297.1499938964844,293.1499938964844,0.3176954984664917,-6053.4521484375,304.16168212890625,0.9627175331115724,0.4061329066753387,0.3862422704696655,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453827679157,-3572.9169921875,303.7940673828125,0.4616158008575439,0.050000000745058,0.2346835881471634,291.19970703125,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.27618408203125,291.2001342773437,1.0,0.2846030592918396,0.8111186027526855,0.8111186027526855,1.0,1.0,-1.240759015083313,0.5209259986877441,0.7198330163955688,0.2618797421455383,0.0,0.0,0.3907471895217895,63.65205001831055,31.0,7.604771137237549,-9034.8271484375,242.7601013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481201171875,306.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.587890625,18000.0,0.0,0.0,0.2070057988166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045466244220733,0.3045513033866882,-4.697852546087233e-06,0.0,0.0002100845740642,0.0,0.0,20.40888023376465,0.0,0.0,0.0,0.3617682456970215,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031849160790443,-2347.635986328125,304.1537780761719,0.7323145270347595,0.1648818254470825,0.1499801278114318,293.284423828125,297.1499938964844,293.1499938964844,0.0147843779996037,-783.3975830078125,304.1647033691406,0.4831670224666595,0.050000000745058,0.0501551441848278,293.21453857421875,297.1499938964844,293.1499938964844,0.2105742692947387,-3229.791748046875,304.1585388183594,0.8823526501655579,0.2932356894016266,0.2062615007162094,293.2896728515625,297.1499938964844,293.1499938964844,0.3142203390598297,-6000.3173828125,304.16357421875,0.9861781001091005,0.4031033217906952,0.383043497800827,293.199951171875,297.1499938964844,293.1499938964844,0.0133365914225578,-3542.04541015625,303.7752990722656,0.4794201850891113,0.050000000745058,0.2331551611423492,291.2078857421875,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2088623046875,1.0,0.2727279365062713,0.8107988238334656,0.8107988238334656,1.0,1.0,-1.2272603511810305,0.5149998068809509,0.7122604846954346,0.2578215003013611,0.0,0.0,0.382552295923233,55.26875686645508,25.0,11.568869590759276,-8903.115234375,220.29234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.091796875,18000.0,0.0,0.0,0.2047595679759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958389818668365,0.2958436608314514,-4.670707312470768e-06,0.0,0.0002078049437841,0.0,0.0,19.63726043701172,0.0,0.0,0.0,0.3590483963489532,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031849160790443,-2347.635986328125,304.1537780761719,0.7323145270347595,0.1648818254470825,0.1499801278114318,293.284423828125,297.1499938964844,293.1499938964844,0.0147843779996037,-783.3975830078125,304.1647033691406,0.4831670224666595,0.050000000745058,0.0501551441848278,293.21453857421875,297.1499938964844,293.1499938964844,0.2105742692947387,-3229.791748046875,304.1585388183594,0.8823526501655579,0.2932356894016266,0.2062615007162094,293.2896728515625,297.1499938964844,293.1499938964844,0.3142203390598297,-6000.3173828125,304.16357421875,0.9861781001091005,0.4031033217906952,0.383043497800827,293.199951171875,297.1499938964844,293.1499938964844,0.0133365914225578,-3542.04541015625,303.7752990722656,0.4794201850891113,0.050000000745058,0.2331551611423492,291.2078857421875,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2088623046875,1.0,0.2727279365062713,0.8107988238334656,0.8107988238334656,1.0,1.0,-1.2272603511810305,0.5149998068809509,0.7122604846954346,0.2578215003013611,0.0,0.0,0.382552295923233,55.26875686645508,25.0,11.568869590759276,-8903.115234375,220.29234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.091796875,18000.0,0.0,0.0,0.2047595679759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958389818668365,0.2958436608314514,-4.670707312470768e-06,0.0,0.0002078049437841,0.0,0.0,19.63726043701172,0.0,0.0,0.0,0.3590483963489532,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028450950980186,-2341.385009765625,304.1537170410156,0.7424213290214539,0.164631962776184,0.1496053040027618,293.2877502441406,297.1499938964844,293.1499938964844,0.0141871441155672,-765.7293090820312,304.1308898925781,0.4875459969043731,0.050000000745058,0.0490590520203113,293.2139587402344,297.1499938964844,293.1499938964844,0.2097554057836532,-3219.796875,304.1584777832031,0.8956642746925354,0.2925314903259277,0.2056568264961242,293.2881774902344,297.1499938964844,293.1499938964844,0.3125722110271454,-5975.27001953125,304.1640930175781,0.9971808195114136,0.4016256034374237,0.3814904689788818,293.2001953125,297.1499938964844,293.1499938964844,0.0132400523871183,-3527.81005859375,303.7661437988281,0.4873271882534027,0.050000000745058,0.2324261218309402,291.21063232421875,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2099914550781,1.0,0.2671752870082855,0.8106389045715332,0.8106389045715332,1.0,1.0,-1.222025752067566,0.5127866268157959,0.70923912525177,0.2559991478919983,0.0,0.0,0.3781926333904266,51.284297943115234,25.0,3.498953104019165,-8814.25,210.1793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,306.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.56640625,18000.0,0.0,0.0,0.2034558355808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909590899944305,0.290963739156723,-4.655852990254061e-06,0.0,0.00020648179634,0.0,0.0,19.21207046508789,0.0,0.0,0.0,0.3575560748577118,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026049777865409,-2337.07568359375,304.1534729003906,0.7509194612503052,0.1644058227539062,0.1492812186479568,293.2921142578125,297.1499938964844,293.1499938964844,0.0140045313164591,-761.0797729492188,304.0931091308594,0.493581622838974,0.050000000745058,0.0488851629197597,293.2133178710937,297.1499938964844,293.1499938964844,0.2090987414121627,-3211.9052734375,304.1581115722656,0.9066736102104188,0.2918452322483063,0.2050874084234237,293.2835693359375,297.1499938964844,293.1499938964844,0.3033519983291626,-5829.9521484375,304.1786193847656,0.9990000128746032,0.4007737040519714,0.3716441988945007,293.2002868652344,297.1499938964844,293.1499938964844,0.0131710162386298,-3518.2587890625,303.7570495605469,0.4935740530490875,0.050000000745058,0.2318801432847976,291.2059326171875,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2769470214844,291.2062683105469,1.0,0.261560320854187,0.8105024099349976,0.8105024099349976,1.0,1.0,-1.2082819938659668,0.5064381957054138,0.7018438577651978,0.2529121339321136,0.0,0.0,0.3749516904354095,48.17154312133789,25.0,3.506389856338501,-8718.837890625,199.1236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6533508300781,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.2734375,18000.0,0.0,0.0,0.2019935995340347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868499755859375,0.28685462474823,-4.641025952878408e-06,0.0,0.0002049978356808,0.0,0.0,18.848445892333984,0.0,0.0,0.0,0.3562710285186767,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018827334046363,-2323.37890625,304.15350341796875,0.7645763158798218,0.1639641374349594,0.1487292349338531,293.2972717285156,297.1499938964844,293.1499938964844,0.0137123735621571,-753.0119018554688,304.0267028808594,0.5034826397895813,0.050000000745058,0.0487214848399162,293.2123718261719,297.1499938964844,293.1499938964844,0.2071812450885772,-3188.010498046875,304.1585998535156,0.9252554178237916,0.2904335260391235,0.2039974480867386,293.2528991699219,297.1499938964844,293.1499938964844,0.2820880115032196,-5495.48046875,304.2039794921875,0.9990000128746032,0.4035606682300567,0.3504101932048797,293.2003479003906,297.1499938964844,293.1499938964844,0.0130214765667915,-3494.157958984375,303.74041748046875,0.5034825801849365,0.050000000745058,0.2311137318611145,291.23345947265625,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2349548339844,1.0,0.2525076270103454,0.810229480266571,0.810229480266571,1.0,1.0,-1.1797035932540894,0.493296355009079,0.6864073276519775,0.2464413791894912,0.0,0.0,0.3620756566524505,43.6718864440918,25.0,25.124237060546875,-8484.625,180.81369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744445800781,306.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.265625,18000.0,0.0,0.0,0.1985372900962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753781974315643,0.2753828167915344,-4.612236807588488e-06,0.0,0.0002014901110669,0.0,0.0,17.895767211914062,0.0,0.0,0.0,0.3528908491134643,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018827334046363,-2323.37890625,304.15350341796875,0.7645763158798218,0.1639641374349594,0.1487292349338531,293.2972717285156,297.1499938964844,293.1499938964844,0.0137123735621571,-753.0119018554688,304.0267028808594,0.5034826397895813,0.050000000745058,0.0487214848399162,293.2123718261719,297.1499938964844,293.1499938964844,0.2071812450885772,-3188.010498046875,304.1585998535156,0.9252554178237916,0.2904335260391235,0.2039974480867386,293.2528991699219,297.1499938964844,293.1499938964844,0.2820880115032196,-5495.48046875,304.2039794921875,0.9990000128746032,0.4035606682300567,0.3504101932048797,293.2003479003906,297.1499938964844,293.1499938964844,0.0130214765667915,-3494.157958984375,303.74041748046875,0.5034825801849365,0.050000000745058,0.2311137318611145,291.23345947265625,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2349548339844,1.0,0.2525076270103454,0.810229480266571,0.810229480266571,1.0,1.0,-1.1797035932540894,0.493296355009079,0.6864073276519775,0.2464413791894912,0.0,0.0,0.3620756566524505,43.6718864440918,25.0,25.124237060546875,-8484.625,180.81369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744445800781,306.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.265625,18000.0,0.0,0.0,0.1985372900962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753781974315643,0.2753828167915344,-4.612236807588488e-06,0.0,0.0002014901110669,0.0,0.0,17.895767211914062,0.0,0.0,0.0,0.3528908491134643,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014124602079391,-2314.69921875,304.15313720703125,0.7767623066902161,0.1635540127754211,0.1482360512018203,293.3032531738281,297.1499938964844,293.1499938964844,0.0134648866951465,-746.6294555664062,303.9573059082031,0.5125066041946411,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056734412908554,-3169.547119140625,304.1582336425781,0.9414963722229004,0.2889817655086517,0.2029009759426117,293.21014404296875,297.1499938964844,293.1499938964844,0.2650269567966461,-5227.6298828125,304.214111328125,0.9990000128746032,0.4096100628376007,0.3332060575485229,293.200439453125,297.1499938964844,293.1499938964844,0.0129173723980784,-3478.937255859375,303.72296142578125,0.5125066041946411,0.050000000745058,0.230525866150856,291.23931884765625,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.239501953125,1.0,0.2451283484697342,0.8099564909934998,0.8099564909934998,1.0,1.0,-1.156288743019104,0.4825925827026367,0.6736961007118225,0.2410579025745391,0.0,0.0,0.349636048078537,40.20376586914063,28.0,10.545520782470703,-8251.224609375,166.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,306.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.306640625,18000.0,0.0,0.0,0.1942168176174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262281596660614,0.2622861564159393,-4.573751539282966e-06,0.0,0.000197105386178,0.0,0.0,16.813404083251953,0.0,0.0,0.0,0.3490577638149261,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014124602079391,-2314.69921875,304.15313720703125,0.7767623066902161,0.1635540127754211,0.1482360512018203,293.3032531738281,297.1499938964844,293.1499938964844,0.0134648866951465,-746.6294555664062,303.9573059082031,0.5125066041946411,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056734412908554,-3169.547119140625,304.1582336425781,0.9414963722229004,0.2889817655086517,0.2029009759426117,293.21014404296875,297.1499938964844,293.1499938964844,0.2650269567966461,-5227.6298828125,304.214111328125,0.9990000128746032,0.4096100628376007,0.3332060575485229,293.200439453125,297.1499938964844,293.1499938964844,0.0129173723980784,-3478.937255859375,303.72296142578125,0.5125066041946411,0.050000000745058,0.230525866150856,291.23931884765625,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.239501953125,1.0,0.2451283484697342,0.8099564909934998,0.8099564909934998,1.0,1.0,-1.156288743019104,0.4825925827026367,0.6736961007118225,0.2410579025745391,0.0,0.0,0.349636048078537,40.20376586914063,28.0,10.545520782470703,-8251.224609375,166.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,306.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.306640625,18000.0,0.0,0.0,0.1942168176174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262281596660614,0.2622861564159393,-4.573751539282966e-06,0.0,0.000197105386178,0.0,0.0,16.813404083251953,0.0,0.0,0.0,0.3490577638149261,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010546311736106,-2308.199951171875,304.1526794433594,0.7852436900138855,0.1631354838609695,0.1477945148944854,293.3145446777344,297.1499938964844,293.1499938964844,0.0132110510021448,-740.3522338867188,303.8720092773437,0.5191069841384888,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043291628360748,-3153.18359375,304.15771484375,0.9519214630126952,0.2875050604343414,0.2018200159072876,293.1658935546875,297.1499938964844,293.1499938964844,0.2535475194454193,-5048.6611328125,304.2115783691406,0.9990000128746032,0.4170636534690857,0.3218030035495758,293.20074462890625,297.1499938964844,293.1499938964844,0.0128423012793064,-3468.900390625,303.70458984375,0.5191069841384888,0.050000000745058,0.2301526069641113,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.23638916015625,1.0,0.2403095811605453,0.8099167346954346,0.8099167346954346,1.0,1.0,-1.1402279138565063,0.4753832221031189,0.6648446917533875,0.2371030002832412,0.0,0.0,0.3379687964916229,37.9814453125,46.0,-3.2029671669006348,-8053.18017578125,157.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0859375,306.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.587890625,18000.0,0.0,0.0,0.1891974359750747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250556617975235,0.2505611777305603,-4.538891971606063e-06,0.0,0.0001920113427331,0.0,0.0,15.866514205932615,0.0,0.0,0.0,0.345653235912323,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010546311736106,-2308.199951171875,304.1526794433594,0.7852436900138855,0.1631354838609695,0.1477945148944854,293.3145446777344,297.1499938964844,293.1499938964844,0.0132110510021448,-740.3522338867188,303.8720092773437,0.5191069841384888,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043291628360748,-3153.18359375,304.15771484375,0.9519214630126952,0.2875050604343414,0.2018200159072876,293.1658935546875,297.1499938964844,293.1499938964844,0.2535475194454193,-5048.6611328125,304.2115783691406,0.9990000128746032,0.4170636534690857,0.3218030035495758,293.20074462890625,297.1499938964844,293.1499938964844,0.0128423012793064,-3468.900390625,303.70458984375,0.5191069841384888,0.050000000745058,0.2301526069641113,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.23638916015625,1.0,0.2403095811605453,0.8099167346954346,0.8099167346954346,1.0,1.0,-1.1402279138565063,0.4753832221031189,0.6648446917533875,0.2371030002832412,0.0,0.0,0.3379687964916229,37.9814453125,46.0,-3.2029671669006348,-8053.18017578125,157.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0859375,306.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.587890625,18000.0,0.0,0.0,0.1891974359750747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250556617975235,0.2505611777305603,-4.538891971606063e-06,0.0,0.0001920113427331,0.0,0.0,15.866514205932615,0.0,0.0,0.0,0.345653235912323,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009499281644821,-2306.799560546875,304.1519470214844,0.7784635424613953,0.1625785231590271,0.1473782211542129,293.3387756347656,297.1499938964844,293.1499938964844,0.0129539361223578,-735.0667114257812,303.74725341796875,0.5147928595542908,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035381197929382,-3144.09619140625,304.15643310546875,0.942156970500946,0.2859721183776855,0.2008024305105209,293.14044189453125,297.1499938964844,293.1499938964844,0.2600575983524322,-5162.53076171875,304.179443359375,0.9990000128746032,0.4218939244747162,0.3291524648666382,293.2012023925781,297.1499938964844,293.1499938964844,0.012853923253715,-3474.984375,303.68463134765625,0.5147928595542908,0.050000000745058,0.2303920537233352,291.2103576660156,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.20477294921875,1.0,0.2437302619218826,0.8098769783973694,0.8098769783973694,1.0,1.0,-1.1476634740829468,0.4795377850532532,0.6681256294250488,0.23659448325634,0.0,0.0,0.331188291311264,39.30808639526367,64.0,-43.2706298828125,-7962.45751953125,162.5283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2205505371094,306.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.978515625,18000.0,0.0,0.0,0.1838218718767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421848773956298,0.2421893924474716,-4.509994596446632e-06,0.0,0.000186555829714,0.0,0.0,15.19093894958496,0.0,0.0,0.0,0.3431950211524963,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009499281644821,-2306.799560546875,304.1519470214844,0.7784635424613953,0.1625785231590271,0.1473782211542129,293.3387756347656,297.1499938964844,293.1499938964844,0.0129539361223578,-735.0667114257812,303.74725341796875,0.5147928595542908,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035381197929382,-3144.09619140625,304.15643310546875,0.942156970500946,0.2859721183776855,0.2008024305105209,293.14044189453125,297.1499938964844,293.1499938964844,0.2600575983524322,-5162.53076171875,304.179443359375,0.9990000128746032,0.4218939244747162,0.3291524648666382,293.2012023925781,297.1499938964844,293.1499938964844,0.012853923253715,-3474.984375,303.68463134765625,0.5147928595542908,0.050000000745058,0.2303920537233352,291.2103576660156,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.20477294921875,1.0,0.2437302619218826,0.8098769783973694,0.8098769783973694,1.0,1.0,-1.1476634740829468,0.4795377850532532,0.6681256294250488,0.23659448325634,0.0,0.0,0.331188291311264,39.30808639526367,64.0,-43.2706298828125,-7962.45751953125,162.5283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2205505371094,306.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.978515625,18000.0,0.0,0.0,0.1838218718767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421848773956298,0.2421893924474716,-4.509994596446632e-06,0.0,0.000186555829714,0.0,0.0,15.19093894958496,0.0,0.0,0.0,0.3431950211524963,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010264083743095,-2308.702880859375,304.1514587402344,0.7702071070671082,0.1622712463140487,0.1471755057573318,293.3529357910156,297.1499938964844,293.1499938964844,0.0128548489883542,-733.6536254882812,303.6753234863281,0.5092304944992065,0.050000000745058,0.0486403107643127,293.2112731933594,297.1499938964844,293.1499938964844,0.2034204006195068,-3143.205078125,304.1554870605469,0.9303931593894958,0.2851847112178802,0.2003113776445388,293.142822265625,297.1499938964844,293.1499938964844,0.2697672247886657,-5322.89453125,304.1564025878906,0.9990000128746032,0.4215588569641113,0.3392232060432434,293.2017517089844,297.1499938964844,293.1499938964844,0.0128946406766772,-3484.880859375,303.6732177734375,0.5092304944992065,0.050000000745058,0.2307287007570266,291.1817932128906,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.17547607421875,1.0,0.2479723691940307,0.8098571300506592,0.8098571300506592,1.0,1.0,-1.159403681755066,0.485509991645813,0.6738937497138977,0.2374699860811233,0.0,0.0,0.3319056034088135,41.22371292114258,64.0,-62.43822860717773,-7986.49365234375,169.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607727050781,306.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.826171875,18000.0,0.0,0.0,0.1812341511249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413661032915115,0.2413706183433532,-4.50124753115233e-06,0.0,0.0001839296310208,0.0,0.0,15.106612205505373,0.0,0.0,0.0,0.3428364396095276,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011357083916664,-2311.23583984375,304.1510009765625,0.7599435448646545,0.1619655489921569,0.1469923704862594,293.36529541015625,297.1499938964844,293.1499938964844,0.0127757871523499,-732.8678588867188,303.6053466796875,0.5023369193077087,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033514678478241,-3142.92138671875,304.15460205078125,0.915558099746704,0.2843833565711975,0.1998312026262283,293.15631103515625,297.1499938964844,293.1499938964844,0.2829738855361938,-5537.42626953125,304.1312255859375,0.9990000128746032,0.4190146625041961,0.3527413606643677,293.2025756835937,297.1499938964844,293.1499938964844,0.0129475528374314,-3496.97802734375,303.66070556640625,0.5023369193077087,0.050000000745058,0.2311965078115463,291.1510314941406,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1446228027344,1.0,0.2536660134792328,0.8096856474876404,0.8096856474876404,1.0,1.0,-1.1755094528198242,0.4935919344425201,0.6819174885749817,0.2389533966779709,0.0,0.0,0.3349117934703827,43.89228057861328,82.0,-74.25231170654297,-8053.86181640625,179.95761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2713623046875,306.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1788909584283828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428652495145797,0.2428697496652603,-4.498460839386098e-06,0.0,0.0001815515715861,0.0,0.0,15.20083236694336,0.0,0.0,0.0,0.343109518289566,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014093607664108,-2317.30908203125,304.15020751953125,0.7365065217018127,0.1612901836633682,0.1466815024614334,293.3861694335937,297.1499938964844,293.1499938964844,0.012662879191339,-732.7113037109375,303.46875,0.4863482713699341,0.050000000745058,0.0490171052515506,293.2118835449219,297.1499938964844,293.1499938964844,0.2032691091299057,-3142.9814453125,304.1532287597656,0.8836692571640015,0.2827345430850982,0.1988992691040039,293.21636962890625,297.1499938964844,293.1499938964844,0.3180328905582428,-6094.90771484375,304.0791320800781,0.9990000128746032,0.4067719876766205,0.3880133926868438,293.2052917480469,297.1499938964844,293.1499938964844,0.0130838016048073,-3526.367431640625,303.6322631835937,0.4863482713699341,0.050000000745058,0.2325160503387451,291.0882568359375,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0824584960937,1.0,0.2687048614025116,0.8093426823616028,0.8093426823616028,1.0,1.0,-1.2180984020233154,0.5147337317466736,0.7033646702766418,0.2436648458242416,0.0,0.0,0.3473551273345947,51.417476654052734,85.0,-82.05079650878906,-8291.279296875,209.15216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.180908203125,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.1754394471645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521553337574005,0.252159833908081,-4.510372491495218e-06,0.0,0.0001780487364158,0.0,0.0,15.883424758911133,0.0,0.0,0.0,0.3454513549804687,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014093607664108,-2317.30908203125,304.15020751953125,0.7365065217018127,0.1612901836633682,0.1466815024614334,293.3861694335937,297.1499938964844,293.1499938964844,0.012662879191339,-732.7113037109375,303.46875,0.4863482713699341,0.050000000745058,0.0490171052515506,293.2118835449219,297.1499938964844,293.1499938964844,0.2032691091299057,-3142.9814453125,304.1532287597656,0.8836692571640015,0.2827345430850982,0.1988992691040039,293.21636962890625,297.1499938964844,293.1499938964844,0.3180328905582428,-6094.90771484375,304.0791320800781,0.9990000128746032,0.4067719876766205,0.3880133926868438,293.2052917480469,297.1499938964844,293.1499938964844,0.0130838016048073,-3526.367431640625,303.6322631835937,0.4863482713699341,0.050000000745058,0.2325160503387451,291.0882568359375,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0824584960937,1.0,0.2687048614025116,0.8093426823616028,0.8093426823616028,1.0,1.0,-1.2180984020233154,0.5147337317466736,0.7033646702766418,0.2436648458242416,0.0,0.0,0.3473551273345947,51.417476654052734,85.0,-82.05079650878906,-8291.279296875,209.15216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.180908203125,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.1754394471645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521553337574005,0.252159833908081,-4.510372491495218e-06,0.0,0.0001780487364158,0.0,0.0,15.883424758911133,0.0,0.0,0.0,0.3454513549804687,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009563505649566,-2308.54443359375,304.1509704589844,0.709519624710083,0.1604365408420562,0.1463503986597061,293.40313720703125,297.1499938964844,293.1499938964844,0.0125241633504629,-730.0333862304688,303.33966064453125,0.4642468094825744,0.050000000745058,0.0494309924542903,293.2122802734375,297.1499938964844,293.1499938964844,0.2018639594316482,-3125.142578125,304.1546325683594,0.8491369485855103,0.2810864746570587,0.1980631649494171,293.2682189941406,297.1499938964844,293.1499938964844,0.3082515895366668,-5929.142578125,304.1190490722656,0.9580221772193908,0.3944651484489441,0.3767985701560974,293.2085266113281,297.1499938964844,293.1499938964844,0.0131786288693547,-3542.508544921875,303.60455322265625,0.4642468094825744,0.050000000745058,0.2344793528318405,291.1030578613281,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.1100158691406,1.0,0.2799513936042785,0.8089997172355652,0.8089997172355652,1.0,1.0,-1.2062532901763916,0.5092922449111938,0.6969610452651978,0.2408958971500396,0.0,0.0,0.3544833064079284,61.72786712646485,73.0,26.88725471496582,-8361.6953125,226.286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9577331542969,306.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.62890625,18000.0,0.0,0.0,0.1739683449268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630374729633331,0.263042002916336,-4.543189788819291e-06,0.0,0.0001765557535691,0.0,0.0,16.761125564575195,0.0,0.0,0.0,0.3485163748264313,4.0,0.0,1.0
