time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009563505649566,-2308.54443359375,304.1509704589844,0.709519624710083,0.1604365408420562,0.1463503986597061,293.40313720703125,297.1499938964844,293.1499938964844,0.0125241633504629,-730.0333862304688,303.33966064453125,0.4642468094825744,0.050000000745058,0.0494309924542903,293.2122802734375,297.1499938964844,293.1499938964844,0.2018639594316482,-3125.142578125,304.1546325683594,0.8491369485855103,0.2810864746570587,0.1980631649494171,293.2682189941406,297.1499938964844,293.1499938964844,0.3082515895366668,-5929.142578125,304.1190490722656,0.9580221772193908,0.3944651484489441,0.3767985701560974,293.2085266113281,297.1499938964844,293.1499938964844,0.0131786288693547,-3542.508544921875,303.60455322265625,0.4642468094825744,0.050000000745058,0.2344793528318405,291.1030578613281,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.1100158691406,1.0,0.2799513936042785,0.8089997172355652,0.8089997172355652,1.0,1.0,-1.2062532901763916,0.5092922449111938,0.6969610452651978,0.2408958971500396,0.0,0.0,0.3544833064079284,61.72786712646485,73.0,26.88725471496582,-8361.6953125,226.286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9577331542969,306.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.62890625,18000.0,0.0,0.0,0.1739683449268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630374729633331,0.263042002916336,-4.543189788819291e-06,0.0,0.0001765557535691,0.0,0.0,16.761125564575195,0.0,0.0,0.0,0.3485163748264313,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001166552305221,-2292.45458984375,304.1520080566406,0.6986756324768066,0.1595199406147003,0.145672932267189,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695481404662,-722.880615234375,303.21246337890625,0.4547649323940277,0.050000000745058,0.0495940223336219,293.2129821777344,297.1499938964844,293.1499938964844,0.199961319565773,-3101.00048828125,304.1561889648437,0.8372312784194946,0.2793661952018738,0.1969884485006332,293.2841491699219,297.1499938964844,293.1499938964844,0.3015086054801941,-5817.953125,304.1401062011719,0.9379188418388368,0.3881970942020416,0.3700305521488189,293.21240234375,297.1499938964844,293.1499938964844,0.0131381312385201,-3536.631591796875,303.5750427246094,0.4547649323940277,0.050000000745058,0.2352526932954788,291.137451171875,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482360839844,291.1387023925781,1.0,0.2832473516464233,0.808344841003418,0.808344841003418,1.0,1.0,-1.1971776485443115,0.5051519870758057,0.6920256614685059,0.2385654747486114,0.0,0.0,0.3531579375267029,65.7216796875,61.0,28.713661193847656,-8244.6337890625,231.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249450683594,306.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1735443621873855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620478272438049,0.2620523869991302,-4.552527570922393e-06,0.0,0.0001761254679877,0.0,0.0,16.723196029663086,0.0,0.0,0.0,0.3485510647296905,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001166552305221,-2292.45458984375,304.1520080566406,0.6986756324768066,0.1595199406147003,0.145672932267189,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695481404662,-722.880615234375,303.21246337890625,0.4547649323940277,0.050000000745058,0.0495940223336219,293.2129821777344,297.1499938964844,293.1499938964844,0.199961319565773,-3101.00048828125,304.1561889648437,0.8372312784194946,0.2793661952018738,0.1969884485006332,293.2841491699219,297.1499938964844,293.1499938964844,0.3015086054801941,-5817.953125,304.1401062011719,0.9379188418388368,0.3881970942020416,0.3700305521488189,293.21240234375,297.1499938964844,293.1499938964844,0.0131381312385201,-3536.631591796875,303.5750427246094,0.4547649323940277,0.050000000745058,0.2352526932954788,291.137451171875,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482360839844,291.1387023925781,1.0,0.2832473516464233,0.808344841003418,0.808344841003418,1.0,1.0,-1.1971776485443115,0.5051519870758057,0.6920256614685059,0.2385654747486114,0.0,0.0,0.3531579375267029,65.7216796875,61.0,28.713661193847656,-8244.6337890625,231.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249450683594,306.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1735443621873855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620478272438049,0.2620523869991302,-4.552527570922393e-06,0.0,0.0001761254679877,0.0,0.0,16.723196029663086,0.0,0.0,0.0,0.3485510647296905,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993507876992225,-2278.016357421875,304.1526184082031,0.6989377737045288,0.1587302535772323,0.1449079811573028,293.43115234375,297.1499938964844,293.1499938964844,0.0119669632986187,-713.9422607421875,303.0841979980469,0.4562709629535675,0.050000000745058,0.0495668314397335,293.2132873535156,297.1499938964844,293.1499938964844,0.1982170939445495,-3079.121337890625,304.15704345703125,0.8373036980628967,0.2777076065540313,0.1958009600639343,293.2879638671875,297.1499938964844,293.1499938964844,0.2972131371498108,-5748.361328125,304.150390625,0.9359706044197084,0.3840152025222778,0.3657203316688537,293.21588134765625,297.1499938964844,293.1499938964844,0.0130347488448023,-3522.018798828125,303.5446472167969,0.4562709629535675,0.050000000745058,0.2351237088441848,291.1517639160156,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.15313720703125,1.0,0.2811813354492187,0.807689905166626,0.807689905166626,1.0,1.0,-1.1894726753234863,0.5016252994537354,0.6878474354743958,0.2365951985120773,0.0,0.0,0.3519892990589142,64.92051696777344,49.0,23.112030029296875,-8148.50390625,226.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,306.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1735772490501403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613659501075744,0.2613705098628998,-4.552313839667477e-06,0.0,0.0001761588355293,0.0,0.0,16.673999786376953,0.0,0.0,0.0,0.3483855724334717,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993507876992225,-2278.016357421875,304.1526184082031,0.6989377737045288,0.1587302535772323,0.1449079811573028,293.43115234375,297.1499938964844,293.1499938964844,0.0119669632986187,-713.9422607421875,303.0841979980469,0.4562709629535675,0.050000000745058,0.0495668314397335,293.2132873535156,297.1499938964844,293.1499938964844,0.1982170939445495,-3079.121337890625,304.15704345703125,0.8373036980628967,0.2777076065540313,0.1958009600639343,293.2879638671875,297.1499938964844,293.1499938964844,0.2972131371498108,-5748.361328125,304.150390625,0.9359706044197084,0.3840152025222778,0.3657203316688537,293.21588134765625,297.1499938964844,293.1499938964844,0.0130347488448023,-3522.018798828125,303.5446472167969,0.4562709629535675,0.050000000745058,0.2351237088441848,291.1517639160156,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.15313720703125,1.0,0.2811813354492187,0.807689905166626,0.807689905166626,1.0,1.0,-1.1894726753234863,0.5016252994537354,0.6878474354743958,0.2365951985120773,0.0,0.0,0.3519892990589142,64.92051696777344,49.0,23.112030029296875,-8148.50390625,226.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,306.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1735772490501403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613659501075744,0.2613705098628998,-4.552313839667477e-06,0.0,0.0001761588355293,0.0,0.0,16.673999786376953,0.0,0.0,0.0,0.3483855724334717,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989774912595748,-2271.006103515625,304.15283203125,0.7020438313484192,0.1583811789751052,0.1445206552743911,293.4371032714844,297.1499938964844,293.1499938964844,0.0118022467941045,-708.8486938476562,303.0199890136719,0.4599425196647644,0.050000000745058,0.0495027750730514,293.2132873535156,297.1499938964844,293.1499938964844,0.1973507553339004,-3068.2841796875,304.1573181152344,0.8404862880706787,0.276906818151474,0.1951895505189895,293.2881164550781,297.1499938964844,293.1499938964844,0.295367032289505,-5718.85595703125,304.1536560058594,0.939658224582672,0.382236897945404,0.3639057576656341,293.2173156738281,297.1499938964844,293.1499938964844,0.0129640642553567,-3511.693115234375,303.5297241210937,0.4599425196647644,0.050000000745058,0.2348198592662811,291.157470703125,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.15838623046875,1.0,0.2786263525485992,0.80736243724823,0.80736243724823,1.0,1.0,-1.1856542825698853,0.4998623430728912,0.6857919692993164,0.2356666326522827,0.0,0.0,0.3509068787097931,63.244178771972656,49.0,18.748842239379883,-8096.0068359375,222.1603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.900390625,18000.0,0.0,0.0,0.173703134059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604235112667084,0.2604280710220337,-4.550745416054269e-06,0.0,0.000176286601345,0.0,0.0,16.601694107055664,0.0,0.0,0.0,0.3481380343437195,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986175835132598,-2264.270263671875,304.1529541015625,0.7068566083908081,0.1580574065446853,0.144133523106575,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326445713639,-703.4834594726562,302.95562744140625,0.4653166830539703,0.050000000745058,0.0494131594896316,293.21319580078125,297.1499938964844,293.1499938964844,0.1965036988258361,-3057.71240234375,304.15753173828125,0.8455358147621155,0.2761239111423492,0.1945720463991165,293.2876892089844,297.1499938964844,293.1499938964844,0.2936329841613769,-5691.35498046875,304.1561584472656,0.94586181640625,0.3805672824382782,0.3621956706047058,293.21856689453125,297.1499938964844,293.1499938964844,0.0128852371126413,-3500.080322265625,303.5149841308594,0.4653166830539703,0.050000000745058,0.234394758939743,291.1614990234375,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.1622314453125,1.0,0.2752583622932434,0.8072196841239929,0.8072196841239929,1.0,1.0,-1.1817779541015625,0.4980790317058563,0.6836989521980286,0.2347755879163742,0.0,0.0,0.3497312068939209,60.92084884643555,37.0,14.842924118041992,-8044.71923828125,216.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,305.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.755859375,18000.0,0.0,0.0,0.1738590598106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593355476856231,0.2593401074409485,-4.54831933893729e-06,0.0,0.0001764448388712,0.0,0.0,16.516250610351562,0.0,0.0,0.0,0.34783935546875,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979116782546043,-2251.073974609375,304.15313720703125,0.7206618189811707,0.1574716120958328,0.1433639675378799,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838400527834,-692.0316162109375,302.8266906738281,0.4782356321811676,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948194503784179,-3036.69921875,304.1578369140625,0.8614124655723572,0.2746048867702484,0.1933283507823944,293.28594970703125,297.1499938964844,293.1499938964844,0.2903023362159729,-5638.947265625,304.1596069335937,0.9645737409591676,0.3774296939373016,0.3589472472667694,293.22052001953125,297.1499938964844,293.1499938964844,0.012707732617855,-3473.353271484375,303.4863586425781,0.4782356321811676,0.050000000745058,0.2332672476768493,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787536621094,291.1688537597656,1.0,0.2665137052536011,0.8069341778755188,0.8069341778755188,1.0,1.0,-1.1738238334655762,0.4943948090076446,0.6794290542602539,0.2330406159162521,0.0,0.0,0.3468483388423919,54.793792724609375,25.0,10.637553215026855,-7945.3974609375,201.20672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.279296875,18000.0,0.0,0.0,0.1741686910390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567317485809326,0.2567363083362579,-4.542043825495057e-06,0.0,0.0001767590729286,0.0,0.0,16.310853958129883,0.0,0.0,0.0,0.347110390663147,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979116782546043,-2251.073974609375,304.15313720703125,0.7206618189811707,0.1574716120958328,0.1433639675378799,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838400527834,-692.0316162109375,302.8266906738281,0.4782356321811676,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948194503784179,-3036.69921875,304.1578369140625,0.8614124655723572,0.2746048867702484,0.1933283507823944,293.28594970703125,297.1499938964844,293.1499938964844,0.2903023362159729,-5638.947265625,304.1596069335937,0.9645737409591676,0.3774296939373016,0.3589472472667694,293.22052001953125,297.1499938964844,293.1499938964844,0.012707732617855,-3473.353271484375,303.4863586425781,0.4782356321811676,0.050000000745058,0.2332672476768493,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787536621094,291.1688537597656,1.0,0.2665137052536011,0.8069341778755188,0.8069341778755188,1.0,1.0,-1.1738238334655762,0.4943948090076446,0.6794290542602539,0.2330406159162521,0.0,0.0,0.3468483388423919,54.793792724609375,25.0,10.637553215026855,-7945.3974609375,201.20672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.279296875,18000.0,0.0,0.0,0.1741686910390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567317485809326,0.2567363083362579,-4.542043825495057e-06,0.0,0.0001767590729286,0.0,0.0,16.310853958129883,0.0,0.0,0.0,0.347110390663147,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972202718257904,-2238.154052734375,304.1532592773437,0.7401751279830933,0.1569495797157287,0.1426043808460235,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308771789073,-679.9069213867188,302.69732666015625,0.4936102330684662,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931454092264175,-3015.804443359375,304.15802001953125,0.886481523513794,0.2731372117996216,0.1920820921659469,293.2835998535156,297.1499938964844,293.1499938964844,0.2870677709579468,-5588.39404296875,304.1617736816406,0.989207088947296,0.3744661211967468,0.3558309674263,293.2218322753906,297.1499938964844,293.1499938964844,0.0125133460387587,-3443.3505859375,303.4587707519531,0.4936102330684662,0.050000000745058,0.2318792343139648,291.1741943359375,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.8066487312316895,0.8066487312316895,1.0,1.0,-1.165658473968506,0.4905851185321808,0.6750733256340027,0.2313546389341354,0.0,0.0,0.3432155549526214,47.27637100219727,25.0,8.67158317565918,-7847.7392578125,183.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2234191894531,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.91015625,18000.0,0.0,0.0,0.1743421405553817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534243166446686,0.2534288465976715,-4.533926130534383e-06,0.0,0.0001769351074472,0.0,0.0,16.05087661743164,0.0,0.0,0.0,0.3461859226226806,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972202718257904,-2238.154052734375,304.1532592773437,0.7401751279830933,0.1569495797157287,0.1426043808460235,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308771789073,-679.9069213867188,302.69732666015625,0.4936102330684662,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931454092264175,-3015.804443359375,304.15802001953125,0.886481523513794,0.2731372117996216,0.1920820921659469,293.2835998535156,297.1499938964844,293.1499938964844,0.2870677709579468,-5588.39404296875,304.1617736816406,0.989207088947296,0.3744661211967468,0.3558309674263,293.2218322753906,297.1499938964844,293.1499938964844,0.0125133460387587,-3443.3505859375,303.4587707519531,0.4936102330684662,0.050000000745058,0.2318792343139648,291.1741943359375,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.8066487312316895,0.8066487312316895,1.0,1.0,-1.165658473968506,0.4905851185321808,0.6750733256340027,0.2313546389341354,0.0,0.0,0.3432155549526214,47.27637100219727,25.0,8.67158317565918,-7847.7392578125,183.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2234191894531,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.91015625,18000.0,0.0,0.0,0.1743421405553817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534243166446686,0.2534288465976715,-4.533926130534383e-06,0.0,0.0001769351074472,0.0,0.0,16.05087661743164,0.0,0.0,0.0,0.3461859226226806,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966267362236976,-2227.0400390625,304.1531677246094,0.7558466196060181,0.156461551785469,0.1419793516397476,293.4703369140625,297.1499938964844,293.1499938964844,0.0106239020824432,-669.145263671875,302.567138671875,0.5055018067359924,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.191567063331604,-2996.07958984375,304.157958984375,0.9063108563423156,0.2716992497444153,0.1909365653991699,293.278076171875,297.1499938964844,293.1499938964844,0.2778532803058624,-5441.880859375,304.1741943359375,0.9990000128746032,0.3721746206283569,0.3463871777057647,293.22265625,297.1499938964844,293.1499938964844,0.0123651605099439,-3420.41796875,303.4320678710937,0.5055018067359924,0.050000000745058,0.2309748977422714,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3958740234375,291.18316650390625,1.0,0.2473420649766922,0.8063859343528748,0.8063859343528748,1.0,1.0,-1.1508160829544067,0.4835372567176819,0.6672787666320801,0.2287669628858566,0.0,0.0,0.3386805057525635,42.26484298706055,25.0,16.02737045288086,-7733.30029296875,169.24757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.1742429584264755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249472290277481,0.249476820230484,-4.524164978647605e-06,0.0,0.0001768344518495,0.0,0.0,15.742117881774902,0.0,0.0,0.0,0.3450822532176971,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966267362236976,-2227.0400390625,304.1531677246094,0.7558466196060181,0.156461551785469,0.1419793516397476,293.4703369140625,297.1499938964844,293.1499938964844,0.0106239020824432,-669.145263671875,302.567138671875,0.5055018067359924,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.191567063331604,-2996.07958984375,304.157958984375,0.9063108563423156,0.2716992497444153,0.1909365653991699,293.278076171875,297.1499938964844,293.1499938964844,0.2778532803058624,-5441.880859375,304.1741943359375,0.9990000128746032,0.3721746206283569,0.3463871777057647,293.22265625,297.1499938964844,293.1499938964844,0.0123651605099439,-3420.41796875,303.4320678710937,0.5055018067359924,0.050000000745058,0.2309748977422714,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3958740234375,291.18316650390625,1.0,0.2473420649766922,0.8063859343528748,0.8063859343528748,1.0,1.0,-1.1508160829544067,0.4835372567176819,0.6672787666320801,0.2287669628858566,0.0,0.0,0.3386805057525635,42.26484298706055,25.0,16.02737045288086,-7733.30029296875,169.24757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.1742429584264755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249472290277481,0.249476820230484,-4.524164978647605e-06,0.0,0.0001768344518495,0.0,0.0,15.742117881774902,0.0,0.0,0.0,0.3450822532176971,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959376320242881,-2213.800537109375,304.1532592773437,0.7667811512947083,0.1560031920671463,0.1414511650800705,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329075500369,-658.2651977539062,302.43804931640625,0.5140857100486755,0.050000000745058,0.0485781542956829,293.2110595703125,297.1499938964844,293.1499938964844,0.1896961629390716,-2972.30078125,304.1584167480469,0.9205530285835266,0.2702317237854004,0.1898395866155624,293.2545471191406,297.1499938964844,293.1499938964844,0.2619128823280334,-5186.6416015625,304.1923522949219,0.9990000128746032,0.3736704885959625,0.3303954899311065,293.2230834960937,297.1499938964844,293.1499938964844,0.0122294956818223,-3397.4638671875,303.4073181152344,0.5140857100486755,0.050000000745058,0.2304338365793228,291.2100524902344,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.4121398925781,291.21240234375,1.0,0.2404913604259491,0.8061231374740601,0.8061231374740601,1.0,1.0,-1.1289564371109009,0.473140150308609,0.6558163166046143,0.225113570690155,0.0,0.0,0.3287661075592041,39.11169052124024,25.0,31.2459774017334,-7553.78271484375,156.7730255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,305.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.75390625,18000.0,0.0,0.0,0.1735927611589431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241762638092041,0.2417671531438827,-4.509736754698679e-06,0.0,0.0001761745807016,0.0,0.0,15.161012649536133,0.0,0.0,0.0,0.3430375456809997,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959376320242881,-2213.800537109375,304.1532592773437,0.7667811512947083,0.1560031920671463,0.1414511650800705,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329075500369,-658.2651977539062,302.43804931640625,0.5140857100486755,0.050000000745058,0.0485781542956829,293.2110595703125,297.1499938964844,293.1499938964844,0.1896961629390716,-2972.30078125,304.1584167480469,0.9205530285835266,0.2702317237854004,0.1898395866155624,293.2545471191406,297.1499938964844,293.1499938964844,0.2619128823280334,-5186.6416015625,304.1923522949219,0.9990000128746032,0.3736704885959625,0.3303954899311065,293.2230834960937,297.1499938964844,293.1499938964844,0.0122294956818223,-3397.4638671875,303.4073181152344,0.5140857100486755,0.050000000745058,0.2304338365793228,291.2100524902344,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.4121398925781,291.21240234375,1.0,0.2404913604259491,0.8061231374740601,0.8061231374740601,1.0,1.0,-1.1289564371109009,0.473140150308609,0.6558163166046143,0.225113570690155,0.0,0.0,0.3287661075592041,39.11169052124024,25.0,31.2459774017334,-7553.78271484375,156.7730255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,305.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.75390625,18000.0,0.0,0.0,0.1735927611589431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241762638092041,0.2417671531438827,-4.509736754698679e-06,0.0,0.0001761745807016,0.0,0.0,15.161012649536133,0.0,0.0,0.0,0.3430375456809997,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956689864397049,-2208.703369140625,304.15313720703125,0.7718114256858826,0.1557969152927398,0.1412136256694793,293.48223876953125,297.1499938964844,293.1499938964844,0.0101979682222008,-653.2553100585938,302.3719787597656,0.5181061029434204,0.050000000745058,0.0485304743051528,293.2093505859375,297.1499938964844,293.1499938964844,0.188944786787033,-2962.855712890625,304.15826416015625,0.9272406697273254,0.2697915136814117,0.1893559694290161,293.2387084960937,297.1499938964844,293.1499938964844,0.2550242841243744,-5076.7373046875,304.1971435546875,0.9990000128746032,0.3754534125328064,0.3234761357307434,293.22320556640625,297.1499938964844,293.1499938964844,0.0121734570711851,-3388.424560546875,303.3949279785156,0.5181061029434204,0.050000000745058,0.2302076667547226,291.2186279296875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2198181152344,1.0,0.2375361621379852,0.8059917092323303,0.8059917092323303,1.0,1.0,-1.11945641040802,0.4686285853385925,0.6508277654647827,0.2235230058431625,0.0,0.0,0.3233035802841186,37.79042816162109,25.0,24.71417236328125,-7456.49169921875,151.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859802246094,305.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.712890625,18000.0,0.0,0.0,0.1729511320590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368001043796539,0.2368046045303344,-4.498380349104991e-06,0.0,0.0001755234115989,0.0,0.0,14.78447437286377,0.0,0.0,0.0,0.3417133390903473,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954525470733642,-2204.649658203125,304.1529541015625,0.7766502499580383,0.1556035578250885,0.1409932374954223,293.4861755371094,297.1499938964844,293.1499938964844,0.0100691653788089,-648.5095825195312,302.3047180175781,0.5220120549201965,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887018382549286,-2959.9794921875,304.1571655273437,0.9342682957649232,0.2699428200721741,0.1892379075288772,293.2214660644531,297.1499938964844,293.1499938964844,0.2486989647150039,-4975.8359375,304.2000427246094,0.9990000128746032,0.3777159750461578,0.317060261964798,293.2233581542969,297.1499938964844,293.1499938964844,0.0121239423751831,-3380.846923828125,303.3820495605469,0.5220120549201965,0.050000000745058,0.230002224445343,291.22247314453125,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.2228698730469,1.0,0.2348573207855224,0.8059489727020264,0.8059489727020264,1.0,1.0,-1.111049771308899,0.4646483361721039,0.6464014649391174,0.2221176922321319,0.0,0.0,0.3180679976940155,36.59345245361328,28.0,16.208179473876953,-7367.73828125,146.9974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.03515625,18000.0,0.0,0.0,0.1720823645591735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320112287998199,0.2320157140493393,-4.486212674237322e-06,0.0,0.0001746417256072,0.0,0.0,14.420574188232422,0.0,0.0,0.0,0.3404127359390259,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950386002659797,-2197.028076171875,304.1526794433594,0.7829455733299255,0.1548776477575302,0.140468418598175,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308809101581,-639.8312377929688,302.166748046875,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.189191460609436,-2966.7236328125,304.1539611816406,0.9449325799942015,0.2706944048404693,0.189662218093872,293.1876525878906,297.1499938964844,293.1499938964844,0.240186333656311,-4841.4716796875,304.1972961425781,0.9990000128746032,0.3827646970748901,0.3084834218025207,293.2237243652344,297.1499938964844,293.1499938964844,0.0120485136285424,-3370.505615234375,303.35552978515625,0.5275107622146606,0.050000000745058,0.2297340333461761,291.21990966796875,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4096069335937,291.2182312011719,1.0,0.2314687073230743,0.8058635592460632,0.8058635592460632,1.0,1.0,-1.1002418994903564,0.4595559239387512,0.6406859159469604,0.2202498167753219,0.0,0.0,0.3087207674980163,35.03224563598633,31.0,-5.2571234703063965,-7227.95556640625,141.15341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.42578125,18000.0,0.0,0.0,0.1697397828102111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233812510967254,0.2233857214450836,-4.463007826416288e-06,0.0,0.0001722643064567,0.0,0.0,13.769158363342283,0.0,0.0,0.0,0.3380577564239502,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950386002659797,-2197.028076171875,304.1526794433594,0.7829455733299255,0.1548776477575302,0.140468418598175,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308809101581,-639.8312377929688,302.166748046875,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.189191460609436,-2966.7236328125,304.1539611816406,0.9449325799942015,0.2706944048404693,0.189662218093872,293.1876525878906,297.1499938964844,293.1499938964844,0.240186333656311,-4841.4716796875,304.1972961425781,0.9990000128746032,0.3827646970748901,0.3084834218025207,293.2237243652344,297.1499938964844,293.1499938964844,0.0120485136285424,-3370.505615234375,303.35552978515625,0.5275107622146606,0.050000000745058,0.2297340333461761,291.21990966796875,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4096069335937,291.2182312011719,1.0,0.2314687073230743,0.8058635592460632,0.8058635592460632,1.0,1.0,-1.1002418994903564,0.4595559239387512,0.6406859159469604,0.2202498167753219,0.0,0.0,0.3087207674980163,35.03224563598633,31.0,-5.2571234703063965,-7227.95556640625,141.15341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.42578125,18000.0,0.0,0.0,0.1697397828102111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233812510967254,0.2233857214450836,-4.463007826416288e-06,0.0,0.0001722643064567,0.0,0.0,13.769158363342283,0.0,0.0,0.0,0.3380577564239502,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939911603927612,-2177.687744140625,304.153564453125,0.7834303975105286,0.1531999111175537,0.1390321254730224,293.5018005371094,297.1499938964844,293.1499938964844,0.0096148140728473,-632.13134765625,302.0236511230469,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898112744092941,-2975.101318359375,304.15167236328125,0.9497765898704528,0.2710078656673431,0.1899710148572921,293.1623229980469,297.1499938964844,293.1499938964844,0.2365201264619827,-4786.17919921875,304.1875305175781,0.9990000128746032,0.3869735598564148,0.304776668548584,293.2239685058594,297.1499938964844,293.1499938964844,0.0120015684515237,-3366.145751953125,303.32818603515625,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2023620605469,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.2006225585937,1.0,0.2298678308725357,0.8057781457901001,0.8057781457901001,1.0,1.0,-1.0942728519439695,0.4567470848560333,0.637525737285614,0.2192030549049377,0.0,0.0,0.3029161691665649,34.354461669921875,34.0,-18.671463012695312,-7147.26708984375,138.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,305.7666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.544921875,18000.0,0.0,0.0,0.1668257564306259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176664173603058,0.2176708579063415,-4.444908881851006e-06,0.0,0.0001693069352768,0.0,0.0,13.335760116577148,0.0,0.0,0.0,0.3364504873752594,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939911603927612,-2177.687744140625,304.153564453125,0.7834303975105286,0.1531999111175537,0.1390321254730224,293.5018005371094,297.1499938964844,293.1499938964844,0.0096148140728473,-632.13134765625,302.0236511230469,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898112744092941,-2975.101318359375,304.15167236328125,0.9497765898704528,0.2710078656673431,0.1899710148572921,293.1623229980469,297.1499938964844,293.1499938964844,0.2365201264619827,-4786.17919921875,304.1875305175781,0.9990000128746032,0.3869735598564148,0.304776668548584,293.2239685058594,297.1499938964844,293.1499938964844,0.0120015684515237,-3366.145751953125,303.32818603515625,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2023620605469,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.2006225585937,1.0,0.2298678308725357,0.8057781457901001,0.8057781457901001,1.0,1.0,-1.0942728519439695,0.4567470848560333,0.637525737285614,0.2192030549049377,0.0,0.0,0.3029161691665649,34.354461669921875,34.0,-18.671463012695312,-7147.26708984375,138.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,305.7666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.544921875,18000.0,0.0,0.0,0.1668257564306259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176664173603058,0.2176708579063415,-4.444908881851006e-06,0.0,0.0001693069352768,0.0,0.0,13.335760116577148,0.0,0.0,0.0,0.3364504873752594,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.09381565451622,-2174.787109375,304.1526184082031,0.7831873297691345,0.1531871408224105,0.1386846750974655,293.5032043457031,297.1499938964844,293.1499938964844,0.0094364937394857,-625.666748046875,301.8954162597656,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905142366886139,-2984.388671875,304.14996337890625,0.951032280921936,0.2715408205986023,0.1903507560491562,293.1445007324219,297.1499938964844,293.1499938964844,0.2359117567539215,-4780.2626953125,304.1759948730469,0.9990000128746032,0.3903022408485412,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120016746222972,-3368.126220703125,303.3175354003906,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1863708496094,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1843566894531,1.0,0.2297604382038116,0.805640697479248,0.805640697479248,1.0,1.0,-1.0937052965164185,0.456490159034729,0.6372151374816895,0.2190315276384353,0.0,0.0,0.2990980446338653,34.26738739013672,52.0,-22.822006225585938,-7104.43701171875,138.00205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7151184082031,305.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.1636911183595657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213970735669136,0.2139751613140106,-4.433256890479242e-06,0.0,0.0001661256828811,0.0,0.0,13.058300971984863,0.0,0.0,0.0,0.3354147672653198,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.09381565451622,-2174.787109375,304.1526184082031,0.7831873297691345,0.1531871408224105,0.1386846750974655,293.5032043457031,297.1499938964844,293.1499938964844,0.0094364937394857,-625.666748046875,301.8954162597656,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905142366886139,-2984.388671875,304.14996337890625,0.951032280921936,0.2715408205986023,0.1903507560491562,293.1445007324219,297.1499938964844,293.1499938964844,0.2359117567539215,-4780.2626953125,304.1759948730469,0.9990000128746032,0.3903022408485412,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120016746222972,-3368.126220703125,303.3175354003906,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1863708496094,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1843566894531,1.0,0.2297604382038116,0.805640697479248,0.805640697479248,1.0,1.0,-1.0937052965164185,0.456490159034729,0.6372151374816895,0.2190315276384353,0.0,0.0,0.2990980446338653,34.26738739013672,52.0,-22.822006225585938,-7104.43701171875,138.00205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7151184082031,305.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.1636911183595657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213970735669136,0.2139751613140106,-4.433256890479242e-06,0.0,0.0001661256828811,0.0,0.0,13.058300971984863,0.0,0.0,0.0,0.3354147672653198,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256995916366,-2177.4013671875,304.15155029296875,0.7689628601074219,0.1528303027153015,0.1385411024093628,293.5064697265625,297.1499938964844,293.1499938964844,0.0092869158834218,-620.7319946289062,301.75897216796875,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903627514839172,-2982.801025390625,304.1502990722656,0.931029975414276,0.2700172066688537,0.1898030489683151,293.1488342285156,297.1499938964844,293.1499938964844,0.2513382732868194,-5038.3896484375,304.1409912109375,0.9990000128746032,0.389633297920227,0.3208630084991455,293.2148742675781,297.1499938964844,293.1499938964844,0.0120433485135436,-3379.1923828125,303.3011169433594,0.5196760296821594,0.050000000745058,0.2301237732172012,291.15771484375,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1528015136719,1.0,0.2370972484350204,0.8055033087730408,0.8055033087730408,1.0,1.0,-1.1135084629058838,0.4659737050533294,0.6475347280502319,0.2219126522541046,0.0,0.0,0.2996210157871246,37.25712966918945,70.0,-45.21502304077149,-7142.24169921875,148.92807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750549316406,305.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1606902778148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129827737808227,0.2129871994256973,-4.426453870109981e-06,0.0,0.0001630802144063,0.0,0.0,12.97409439086914,0.0,0.0,0.0,0.3350744843482971,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256995916366,-2177.4013671875,304.15155029296875,0.7689628601074219,0.1528303027153015,0.1385411024093628,293.5064697265625,297.1499938964844,293.1499938964844,0.0092869158834218,-620.7319946289062,301.75897216796875,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903627514839172,-2982.801025390625,304.1502990722656,0.931029975414276,0.2700172066688537,0.1898030489683151,293.1488342285156,297.1499938964844,293.1499938964844,0.2513382732868194,-5038.3896484375,304.1409912109375,0.9990000128746032,0.389633297920227,0.3208630084991455,293.2148742675781,297.1499938964844,293.1499938964844,0.0120433485135436,-3379.1923828125,303.3011169433594,0.5196760296821594,0.050000000745058,0.2301237732172012,291.15771484375,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1528015136719,1.0,0.2370972484350204,0.8055033087730408,0.8055033087730408,1.0,1.0,-1.1135084629058838,0.4659737050533294,0.6475347280502319,0.2219126522541046,0.0,0.0,0.2996210157871246,37.25712966918945,70.0,-45.21502304077149,-7142.24169921875,148.92807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750549316406,305.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1606902778148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129827737808227,0.2129871994256973,-4.426453870109981e-06,0.0,0.0001630802144063,0.0,0.0,12.97409439086914,0.0,0.0,0.0,0.3350744843482971,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940914675593376,-2180.90771484375,304.1509704589844,0.7579716444015503,0.1528808772563934,0.1385190337896347,293.5087585449219,297.1499938964844,293.1499938964844,0.0092266965657472,-619.0826416015625,301.6865539550781,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.189634159207344,-2973.75927734375,304.1515808105469,0.913825750350952,0.2682090997695923,0.188864916563034,293.1651611328125,297.1499938964844,293.1499938964844,0.2649460136890411,-5261.35791015625,304.1178894042969,0.9990000128746032,0.3864565193653106,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120858717709779,-3389.37841796875,303.2900695800781,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1342163085937,291.1499938964844,272.6561279296875,269.6546936035156,284.7237548828125,293.4324645996094,291.1292419433594,1.0,0.2430267632007599,0.8054345846176147,0.8054345846176147,1.0,1.0,-1.1300578117370603,0.4738833308219909,0.6561744213104248,0.2244212180376052,0.0,0.0,0.3030258119106293,39.93329620361328,70.0,-54.53922271728516,-7208.6337890625,158.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763061523437,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.1594228297472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214825764298439,0.2148301899433136,-4.426521172717912e-06,0.0,0.0001617939124116,0.0,0.0,13.095524787902832,0.0,0.0,0.0,0.3354694843292236,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945769324898719,-2190.41796875,304.14990234375,0.7465094327926636,0.153255745768547,0.1388865411281585,293.5114440917969,297.1499938964844,293.1499938964844,0.009170938283205,-617.6309814453125,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884060204029083,-2958.350830078125,304.1535339355469,0.8954930305480957,0.2660438418388366,0.1875230371952057,293.192626953125,297.1499938964844,293.1499938964844,0.281598150730133,-5530.27490234375,304.09344482421875,0.9990000128746032,0.380878210067749,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121355187147855,-3400.889892578125,303.2774658203125,0.5025990605354309,0.050000000745058,0.2311787009239196,291.1110534667969,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4436340332031,291.1059265136719,1.0,0.2502351999282837,0.8052099347114563,0.8052099347114563,1.0,1.0,-1.1503344774246216,0.4835531711578369,0.6667813062667847,0.2275579273700714,0.0,0.0,0.3079390227794647,43.3209342956543,73.0,-61.2714958190918,-7306.64697265625,171.16473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751708984375,305.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.748046875,18000.0,0.0,0.0,0.1584363430738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181391417980194,0.2181435674428939,-4.4302564674580935e-06,0.0,0.0001607927406439,0.0,0.0,13.324851036071776,0.0,0.0,0.0,0.3362505435943603,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950057357549667,-2198.6640625,304.1493225097656,0.7221165299415588,0.1530336439609527,0.1392579972743988,293.517578125,297.1499938964844,293.1499938964844,0.009057686664164,-613.9948120117188,301.4656066894531,0.4843703210353851,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.18610280752182,-2929.2373046875,304.1561889648437,0.8596506714820862,0.2631326019763946,0.1854329705238342,293.24981689453125,297.1499938964844,293.1499938964844,0.2827920913696289,-5540.91259765625,304.1127624511719,0.969596266746521,0.3681262135505676,0.3518853783607483,293.2151184082031,297.1499938964844,293.1499938964844,0.0122268171980977,-3420.052734375,303.2510681152344,0.4843703210353851,0.050000000745058,0.232699379324913,291.091552734375,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4295959472656,291.09716796875,1.0,0.2608321607112884,0.8047605752944946,0.8047605752944946,1.0,1.0,-1.1501814126968384,0.4833647906780243,0.6668165922164917,0.2276960611343383,0.0,0.0,0.3183104991912842,51.442359924316406,76.0,1.9297585487365725,-7439.00146484375,186.99856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.751953125,18000.0,0.0,0.0,0.1575334966182708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278723269701004,0.2278767675161361,-4.449068001122214e-06,0.0,0.0001598764647496,0.0,0.0,14.028456687927246,0.0,0.0,0.0,0.3386935591697693,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950057357549667,-2198.6640625,304.1493225097656,0.7221165299415588,0.1530336439609527,0.1392579972743988,293.517578125,297.1499938964844,293.1499938964844,0.009057686664164,-613.9948120117188,301.4656066894531,0.4843703210353851,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.18610280752182,-2929.2373046875,304.1561889648437,0.8596506714820862,0.2631326019763946,0.1854329705238342,293.24981689453125,297.1499938964844,293.1499938964844,0.2827920913696289,-5540.91259765625,304.1127624511719,0.969596266746521,0.3681262135505676,0.3518853783607483,293.2151184082031,297.1499938964844,293.1499938964844,0.0122268171980977,-3420.052734375,303.2510681152344,0.4843703210353851,0.050000000745058,0.232699379324913,291.091552734375,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4295959472656,291.09716796875,1.0,0.2608321607112884,0.8047605752944946,0.8047605752944946,1.0,1.0,-1.1501814126968384,0.4833647906780243,0.6668165922164917,0.2276960611343383,0.0,0.0,0.3183104991912842,51.442359924316406,76.0,1.9297585487365725,-7439.00146484375,186.99856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.751953125,18000.0,0.0,0.0,0.1575334966182708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278723269701004,0.2278767675161361,-4.449068001122214e-06,0.0,0.0001598764647496,0.0,0.0,14.028456687927246,0.0,0.0,0.0,0.3386935591697693,4.0,0.0,1.0
