time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943605229258537,-2185.869384765625,304.1506042480469,0.7018932104110718,0.1522362977266311,0.1388936340808868,293.525146484375,297.1499938964844,293.1499938964844,0.0088922036811709,-606.6721801757812,301.32635498046875,0.4691352546215057,0.050000000745058,0.0493468083441257,293.2106628417969,297.1499938964844,293.1499938964844,0.1837397366762161,-2898.726806640625,304.1579895019531,0.835368812084198,0.2610198557376861,0.1840859651565551,293.270263671875,297.1499938964844,293.1499938964844,0.2754550576210022,-5418.32373046875,304.1368103027344,0.9341441988945008,0.3613995015621185,0.3446460962295532,293.21759033203125,297.1499938964844,293.1499938964844,0.0122342258691787,-3420.451416015625,303.2247314453125,0.4691352546215057,0.050000000745058,0.2340800017118454,291.13623046875,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.13818359375,1.0,0.2692031860351562,0.804311215877533,0.804311215877533,1.0,1.0,-1.1413791179656982,0.4790835976600647,0.6622955799102783,0.2263655960559845,0.0,0.0,0.3166969716548919,58.70882034301758,64.0,31.668365478515625,-7378.46728515625,198.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,305.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1575754582881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283477038145065,0.2283521741628646,-4.4622311179409735e-06,0.0,0.0001599190582055,0.0,0.0,14.100079536437988,0.0,0.0,0.0,0.3390828669071197,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943605229258537,-2185.869384765625,304.1506042480469,0.7018932104110718,0.1522362977266311,0.1388936340808868,293.525146484375,297.1499938964844,293.1499938964844,0.0088922036811709,-606.6721801757812,301.32635498046875,0.4691352546215057,0.050000000745058,0.0493468083441257,293.2106628417969,297.1499938964844,293.1499938964844,0.1837397366762161,-2898.726806640625,304.1579895019531,0.835368812084198,0.2610198557376861,0.1840859651565551,293.270263671875,297.1499938964844,293.1499938964844,0.2754550576210022,-5418.32373046875,304.1368103027344,0.9341441988945008,0.3613995015621185,0.3446460962295532,293.21759033203125,297.1499938964844,293.1499938964844,0.0122342258691787,-3420.451416015625,303.2247314453125,0.4691352546215057,0.050000000745058,0.2340800017118454,291.13623046875,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.13818359375,1.0,0.2692031860351562,0.804311215877533,0.804311215877533,1.0,1.0,-1.1413791179656982,0.4790835976600647,0.6622955799102783,0.2263655960559845,0.0,0.0,0.3166969716548919,58.70882034301758,64.0,31.668365478515625,-7378.46728515625,198.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,305.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1575754582881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283477038145065,0.2283521741628646,-4.4622311179409735e-06,0.0,0.0001599190582055,0.0,0.0,14.100079536437988,0.0,0.0,0.0,0.3390828669071197,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936935469508171,-2173.13232421875,304.1515197753906,0.6953297257423401,0.1514141261577606,0.1382240653038025,293.533447265625,297.1499938964844,293.1499938964844,0.008690315298736,-597.843017578125,301.1764221191406,0.4642254412174225,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819885224103927,-2876.4775390625,304.1582336425781,0.8280450701713562,0.2593278884887695,0.1828673034906387,293.2759094238281,297.1499938964844,293.1499938964844,0.2712929546833038,-5349.4306640625,304.14794921875,0.9217925071716307,0.3571950495243072,0.3403446972370147,293.2203369140625,297.1499938964844,293.1499938964844,0.012186580337584,-3413.852294921875,303.1948547363281,0.4642254412174225,0.050000000745058,0.2344832718372345,291.1505432128906,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4396667480469,291.1521911621094,1.0,0.2705551385879516,0.8039172887802124,0.8039172887802124,1.0,1.0,-1.1345360279083252,0.4757234156131744,0.6588126420974731,0.2254125773906707,0.0,0.0,0.3156593143939972,60.78379821777344,52.0,24.492815017700195,-7309.07470703125,200.19549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1578832566738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275582253932953,0.2275626808404922,-4.462002380023478e-06,0.0,0.0001602314296178,0.0,0.0,14.046304702758787,0.0,0.0,0.0,0.3389202654361725,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936935469508171,-2173.13232421875,304.1515197753906,0.6953297257423401,0.1514141261577606,0.1382240653038025,293.533447265625,297.1499938964844,293.1499938964844,0.008690315298736,-597.843017578125,301.1764221191406,0.4642254412174225,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819885224103927,-2876.4775390625,304.1582336425781,0.8280450701713562,0.2593278884887695,0.1828673034906387,293.2759094238281,297.1499938964844,293.1499938964844,0.2712929546833038,-5349.4306640625,304.14794921875,0.9217925071716307,0.3571950495243072,0.3403446972370147,293.2203369140625,297.1499938964844,293.1499938964844,0.012186580337584,-3413.852294921875,303.1948547363281,0.4642254412174225,0.050000000745058,0.2344832718372345,291.1505432128906,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4396667480469,291.1521911621094,1.0,0.2705551385879516,0.8039172887802124,0.8039172887802124,1.0,1.0,-1.1345360279083252,0.4757234156131744,0.6588126420974731,0.2254125773906707,0.0,0.0,0.3156593143939972,60.78379821777344,52.0,24.492815017700195,-7309.07470703125,200.19549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1578832566738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275582253932953,0.2275626808404922,-4.462002380023478e-06,0.0,0.0001602314296178,0.0,0.0,14.046304702758787,0.0,0.0,0.0,0.3389202654361725,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929799824953079,-2159.585693359375,304.1521911621094,0.6987581849098206,0.1506931036710739,0.1374816000461578,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556937217712,-587.0635986328125,301.0233154296875,0.4686138033866882,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807699352502823,-2861.103271484375,304.1575012207031,0.8318750262260437,0.2584433555603027,0.1820676028728485,293.2763977050781,297.1499938964844,293.1499938964844,0.2679303288459778,-5294.625,304.1541442871094,0.9251614212989808,0.3539020717144012,0.3370087444782257,293.2225341796875,297.1499938964844,293.1499938964844,0.0120793879032135,-3396.946044921875,303.1654052734375,0.4686138033866882,0.050000000745058,0.2341244965791702,291.16290283203125,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1637878417969,1.0,0.2671120464801788,0.8035233616828918,0.8035233616828918,1.0,1.0,-1.128159523010254,0.4725720286369324,0.6555874347686768,0.2245788276195526,0.0,0.0,0.3130393624305725,58.79802703857422,40.0,17.23552703857422,-7230.19189453125,194.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.1582773774862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255938649177551,0.2255983203649521,-4.459015144675504e-06,0.0,0.0001606314181117,0.0,0.0,13.905506134033203,0.0,0.0,0.0,0.3384337425231933,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929799824953079,-2159.585693359375,304.1521911621094,0.6987581849098206,0.1506931036710739,0.1374816000461578,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556937217712,-587.0635986328125,301.0233154296875,0.4686138033866882,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807699352502823,-2861.103271484375,304.1575012207031,0.8318750262260437,0.2584433555603027,0.1820676028728485,293.2763977050781,297.1499938964844,293.1499938964844,0.2679303288459778,-5294.625,304.1541442871094,0.9251614212989808,0.3539020717144012,0.3370087444782257,293.2225341796875,297.1499938964844,293.1499938964844,0.0120793879032135,-3396.946044921875,303.1654052734375,0.4686138033866882,0.050000000745058,0.2341244965791702,291.16290283203125,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1637878417969,1.0,0.2671120464801788,0.8035233616828918,0.8035233616828918,1.0,1.0,-1.128159523010254,0.4725720286369324,0.6555874347686768,0.2245788276195526,0.0,0.0,0.3130393624305725,58.79802703857422,40.0,17.23552703857422,-7230.19189453125,194.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.1582773774862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255938649177551,0.2255983203649521,-4.459015144675504e-06,0.0,0.0001606314181117,0.0,0.0,13.905506134033203,0.0,0.0,0.0,0.3384337425231933,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926346853375434,-2153.072265625,304.1524353027344,0.7033820152282715,0.1503680646419525,0.137102797627449,293.5458984375,297.1499938964844,293.1499938964844,0.0083315968513488,-581.2265625,300.9455261230469,0.4730342030525207,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.180342361330986,-2855.765380859375,304.15692138671875,0.8370447754859924,0.2581745088100433,0.181786760687828,293.2757873535156,297.1499938964844,293.1499938964844,0.2664070725440979,-5270.0615234375,304.1561584472656,0.9312612414360046,0.352416455745697,0.3354875147342682,293.223388671875,297.1499938964844,293.1499938964844,0.012012711726129,-3386.28759765625,303.15093994140625,0.4730342030525207,0.050000000745058,0.2337411940097808,291.1666564941406,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598083496094,291.1673583984375,1.0,0.2640058398246765,0.803326427936554,0.803326427936554,1.0,1.0,-1.1249847412109375,0.4709972739219665,0.6539875268936157,0.2241818308830261,0.0,0.0,0.3115495443344116,56.71735763549805,40.0,13.671256065368652,-7190.53955078125,189.3487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,305.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7734375,18000.0,0.0,0.0,0.1584462821483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243705540895462,0.2243750095367431,-4.456466285773786e-06,0.0,0.0001608028396731,0.0,0.0,13.815999984741213,0.0,0.0,0.0,0.338117390871048,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922914892435073,-2146.609619140625,304.1526184082031,0.7097664475440979,0.1500629782676696,0.1367224901914596,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049686461687,-575.1616821289062,300.8672180175781,0.4783864021301269,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799766570329666,-2851.2119140625,304.15631103515625,0.8442651033401489,0.2579784095287323,0.1815491020679474,293.27490234375,297.1499938964844,293.1499938964844,0.2649283707141876,-5246.32958984375,304.15771484375,0.939987063407898,0.3509963154792785,0.3340178728103637,293.2240600585937,297.1499938964844,293.1499938964844,0.0119392862543463,-3374.37890625,303.1367492675781,0.4783864021301269,0.050000000745058,0.2332547903060913,291.1698608398437,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671325683594,291.1705017089844,1.0,0.260150283575058,0.8032155632972717,0.8032155632972717,1.0,1.0,-1.121772289276123,0.4694085419178009,0.6523637771606445,0.2237982153892517,0.0,0.0,0.3099017143249511,54.08632278442383,28.0,11.257180213928224,-7151.4755859375,183.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,305.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.1585739701986313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230425775051117,0.2230470329523086,-4.453579094843008e-06,0.0,0.0001609324244782,0.0,0.0,13.718695640563965,0.0,0.0,0.0,0.3377701640129089,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916120335459709,-2133.837646484375,304.1528625488281,0.7266784906387329,0.1495028436183929,0.1359629482030868,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475892707705,-562.5100708007812,300.70947265625,0.4916678965091705,0.050000000745058,0.0489179976284503,293.19757080078125,297.1499938964844,293.1499938964844,0.179377019405365,-2843.7587890625,304.1552124023437,0.8656350374221802,0.2577513754367828,0.1811652332544326,293.2726135253906,297.1499938964844,293.1499938964844,0.2620557844638824,-5200.45361328125,304.159912109375,0.9643134474754332,0.3482969105243683,0.3311797380447387,293.2249450683594,297.1499938964844,293.1499938964844,0.0117779560387134,-3347.72314453125,303.1093139648437,0.4916678965091705,0.050000000745058,0.2320459187030792,291.1754150390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4819030761719,291.1759338378906,1.0,0.2505522668361664,0.802993893623352,0.802993893623352,1.0,1.0,-1.115236759185791,0.4661687314510345,0.6490679979324341,0.2230488508939743,0.0,0.0,0.30612912774086,47.56379699707031,25.0,8.222529411315918,-7073.18701171875,168.95742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,305.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.564453125,18000.0,0.0,0.0,0.1586508154869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199981361627578,0.2200025916099548,-4.446899765753187e-06,0.0,0.0001610104081919,0.0,0.0,13.496299743652344,0.0,0.0,0.0,0.3369753956794739,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916120335459709,-2133.837646484375,304.1528625488281,0.7266784906387329,0.1495028436183929,0.1359629482030868,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475892707705,-562.5100708007812,300.70947265625,0.4916678965091705,0.050000000745058,0.0489179976284503,293.19757080078125,297.1499938964844,293.1499938964844,0.179377019405365,-2843.7587890625,304.1552124023437,0.8656350374221802,0.2577513754367828,0.1811652332544326,293.2726135253906,297.1499938964844,293.1499938964844,0.2620557844638824,-5200.45361328125,304.159912109375,0.9643134474754332,0.3482969105243683,0.3311797380447387,293.2249450683594,297.1499938964844,293.1499938964844,0.0117779560387134,-3347.72314453125,303.1093139648437,0.4916678965091705,0.050000000745058,0.2320459187030792,291.1754150390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4819030761719,291.1759338378906,1.0,0.2505522668361664,0.802993893623352,0.802993893623352,1.0,1.0,-1.115236759185791,0.4661687314510345,0.6490679979324341,0.2230488508939743,0.0,0.0,0.30612912774086,47.56379699707031,25.0,8.222529411315918,-7073.18701171875,168.95742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,305.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.564453125,18000.0,0.0,0.0,0.1586508154869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199981361627578,0.2200025916099548,-4.446899765753187e-06,0.0,0.0001610104081919,0.0,0.0,13.496299743652344,0.0,0.0,0.0,0.3369753956794739,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910080075263977,-2122.52197265625,304.1529235839844,0.7435107231140137,0.1489768624305725,0.1352802813053131,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064540237188,-550.3759765625,300.5501708984375,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789745241403579,-2838.806396484375,304.1541442871094,0.8886657953262329,0.2576415538787842,0.1809162944555282,293.2699890136719,297.1499938964844,293.1499938964844,0.2593584954738617,-5157.60546875,304.1610717773437,0.9857364296913148,0.3457249999046325,0.3285159468650818,293.2253112792969,297.1499938964844,293.1499938964844,0.0116367489099502,-3324.371337890625,303.0827331542969,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1793518066406,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795959472656,1.0,0.2423139959573745,0.8027722239494324,0.8027722239494324,1.0,1.0,-1.1094200611114502,0.463260293006897,0.6461597681045532,0.2224474102258682,0.0,0.0,0.3019276261329651,41.991485595703125,25.0,5.301305294036865,-6997.64794921875,156.7436065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,305.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.1584243178367614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165646404027938,0.2165690809488296,-4.43914996139938e-06,0.0,0.0001607805461389,0.0,0.0,13.246283531188965,0.0,0.0,0.0,0.3360795378684997,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910080075263977,-2122.52197265625,304.1529235839844,0.7435107231140137,0.1489768624305725,0.1352802813053131,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064540237188,-550.3759765625,300.5501708984375,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789745241403579,-2838.806396484375,304.1541442871094,0.8886657953262329,0.2576415538787842,0.1809162944555282,293.2699890136719,297.1499938964844,293.1499938964844,0.2593584954738617,-5157.60546875,304.1610717773437,0.9857364296913148,0.3457249999046325,0.3285159468650818,293.2253112792969,297.1499938964844,293.1499938964844,0.0116367489099502,-3324.371337890625,303.0827331542969,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1793518066406,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795959472656,1.0,0.2423139959573745,0.8027722239494324,0.8027722239494324,1.0,1.0,-1.1094200611114502,0.463260293006897,0.6461597681045532,0.2224474102258682,0.0,0.0,0.3019276261329651,41.991485595703125,25.0,5.301305294036865,-6997.64794921875,156.7436065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,305.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.1584243178367614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165646404027938,0.2165690809488296,-4.43914996139938e-06,0.0,0.0001607805461389,0.0,0.0,13.246283531188965,0.0,0.0,0.0,0.3360795378684997,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090467631816864,-2112.431640625,304.15283203125,0.7580379843711853,0.1484444290399551,0.134657621383667,293.57110595703125,297.1499938964844,293.1499938964844,0.007484917063266,-539.0126953125,300.388916015625,0.5168378949165344,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786850541830063,-2835.2724609375,304.1532592773437,0.9085701704025269,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561616003513336,-5106.02294921875,304.1628723144531,0.9990000128746032,0.3432653248310089,0.3251895606517792,293.2254638671875,297.1499938964844,293.1499938964844,0.011523594148457,-3305.9296875,303.0564270019531,0.5168378949165344,0.050000000745058,0.2302778214216232,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5102233886719,291.1815795898437,1.0,0.2360343188047409,0.8025709986686707,0.8025709986686707,1.0,1.0,-1.1034740209579468,0.4602729380130768,0.6432011127471924,0.2218853533267974,0.0,0.0,0.2976047396659851,38.00560760498047,25.0,3.533687114715576,-6925.5126953125,147.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16796875,18000.0,0.0,0.0,0.1578558981418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130367308855056,0.2130411714315414,-4.430907665664563e-06,0.0,0.0001602036791155,0.0,0.0,12.99018383026123,0.0,0.0,0.0,0.3351567089557647,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090467631816864,-2112.431640625,304.15283203125,0.7580379843711853,0.1484444290399551,0.134657621383667,293.57110595703125,297.1499938964844,293.1499938964844,0.007484917063266,-539.0126953125,300.388916015625,0.5168378949165344,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786850541830063,-2835.2724609375,304.1532592773437,0.9085701704025269,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561616003513336,-5106.02294921875,304.1628723144531,0.9990000128746032,0.3432653248310089,0.3251895606517792,293.2254638671875,297.1499938964844,293.1499938964844,0.011523594148457,-3305.9296875,303.0564270019531,0.5168378949165344,0.050000000745058,0.2302778214216232,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5102233886719,291.1815795898437,1.0,0.2360343188047409,0.8025709986686707,0.8025709986686707,1.0,1.0,-1.1034740209579468,0.4602729380130768,0.6432011127471924,0.2218853533267974,0.0,0.0,0.2976047396659851,38.00560760498047,25.0,3.533687114715576,-6925.5126953125,147.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16796875,18000.0,0.0,0.0,0.1578558981418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130367308855056,0.2130411714315414,-4.430907665664563e-06,0.0,0.0001602036791155,0.0,0.0,12.99018383026123,0.0,0.0,0.0,0.3351567089557647,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898800119757652,-2101.247802734375,304.15289306640625,0.7669376134872437,0.147928386926651,0.1341058313846588,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777932509779,-527.9085083007812,300.23004150390625,0.5245451331138611,0.050000000745058,0.0484605953097343,293.1801147460937,297.1499938964844,293.1499938964844,0.1785871982574463,-2833.992919921875,304.1523132324219,0.9225500226020812,0.2580612301826477,0.1808795034885406,293.2544250488281,297.1499938964844,293.1499938964844,0.2442251294851303,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428378999233246,0.31304731965065,293.225341796875,297.1499938964844,293.1499938964844,0.0114274695515632,-3289.152099609375,303.0318908691406,0.5245451331138611,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308479696512222,0.8023698329925537,0.8023698329925537,1.0,1.0,-1.087513089179993,0.4524709582328796,0.6350421905517578,0.2199124693870544,0.0,0.0,0.2907878458499908,35.69000244140625,25.0,21.669702529907227,-6813.1650390625,139.0489959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,305.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4375,18000.0,0.0,0.0,0.1568853855133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084404528141021,0.2084448784589767,-4.422303845785791e-06,0.0,0.0001592187327332,0.0,0.0,12.664825439453123,0.0,0.0,0.0,0.3339918553829193,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898800119757652,-2101.247802734375,304.15289306640625,0.7669376134872437,0.147928386926651,0.1341058313846588,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777932509779,-527.9085083007812,300.23004150390625,0.5245451331138611,0.050000000745058,0.0484605953097343,293.1801147460937,297.1499938964844,293.1499938964844,0.1785871982574463,-2833.992919921875,304.1523132324219,0.9225500226020812,0.2580612301826477,0.1808795034885406,293.2544250488281,297.1499938964844,293.1499938964844,0.2442251294851303,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428378999233246,0.31304731965065,293.225341796875,297.1499938964844,293.1499938964844,0.0114274695515632,-3289.152099609375,303.0318908691406,0.5245451331138611,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308479696512222,0.8023698329925537,0.8023698329925537,1.0,1.0,-1.087513089179993,0.4524709582328796,0.6350421905517578,0.2199124693870544,0.0,0.0,0.2907878458499908,35.69000244140625,25.0,21.669702529907227,-6813.1650390625,139.0489959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,305.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4375,18000.0,0.0,0.0,0.1568853855133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084404528141021,0.2084448784589767,-4.422303845785791e-06,0.0,0.0001592187327332,0.0,0.0,12.664825439453123,0.0,0.0,0.0,0.3339918553829193,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895948484539985,-2095.801513671875,304.1528625488281,0.7710983157157898,0.1476960778236389,0.1338535249233245,293.5805969238281,297.1499938964844,293.1499938964844,0.0071752010844647,-522.2833862304688,300.1508483886719,0.528189480304718,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787344962358474,-2835.856201171875,304.1516418457031,0.9295591711997986,0.2585083544254303,0.1811369359493255,293.24371337890625,297.1499938964844,293.1499938964844,0.2388892918825149,-4825.24169921875,304.182861328125,0.9990000128746032,0.3436180353164673,0.3074589073657989,293.22515869140625,297.1499938964844,293.1499938964844,0.0113806240260601,-3280.8115234375,303.02020263671875,0.528189480304718,0.050000000745058,0.229702815413475,291.20574951171875,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.20721435546875,1.0,0.2286094576120376,0.8022692799568176,0.8022692799568176,1.0,1.0,-1.0807970762252808,0.4491888582706451,0.6316081881523132,0.2190838158130645,0.0,0.0,0.2860709726810455,34.6927375793457,25.0,20.58760070800781,-6742.35693359375,135.4332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,305.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.599609375,18000.0,0.0,0.0,0.1561891287565231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049296498298645,0.2049340605735778,-4.416107458382612e-06,0.0,0.0001585121062817,0.0,0.0,12.418970108032228,0.0,0.0,0.0,0.3331313729286194,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893680900335311,-2091.542236328125,304.1527709960937,0.7749587297439575,0.1474382430315017,0.133614957332611,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771682076156,-516.955078125,300.0694885253906,0.5316033363342285,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790231764316558,-2839.60546875,304.1508178710937,0.9361478090286256,0.258973091840744,0.1814318150281906,293.2314147949219,297.1499938964844,293.1499938964844,0.2339966893196106,-4745.83203125,304.1857604980469,0.9990000128746032,0.3448432683944702,0.3024063408374786,293.2250671386719,297.1499938964844,293.1499938964844,0.0113407345488667,-3274.23779296875,303.0078125,0.5316033363342285,0.050000000745058,0.2295487523078918,291.2095642089844,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.209716796875,1.0,0.2265725135803222,0.8022168874740601,0.8022168874740601,1.0,1.0,-1.074575901031494,0.4461354315280914,0.6284404993057251,0.2183708697557449,0.0,0.0,0.2816884219646454,33.80531692504883,25.0,12.497241020202637,-6674.68994140625,132.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.873046875,18000.0,0.0,0.0,0.1553269624710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013698369264602,0.2013742476701736,-4.4085795707360376e-06,0.0,0.0001576371287228,0.0,0.0,12.167777061462402,0.0,0.0,0.0,0.3322411775588989,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804502129554,-2075.005126953125,304.1533508300781,0.7803711891174316,0.1459143608808517,0.1324941962957382,293.58966064453125,297.1499938964844,293.1499938964844,0.006890470162034,-506.8509216308594,299.901611328125,0.537685751914978,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798038333654403,-2849.80859375,304.1492614746094,0.9476627111434937,0.2598741054534912,0.1820267736911773,293.2050476074219,297.1499938964844,293.1499938964844,0.2257993817329406,-4613.1640625,304.1873779296875,0.9990000128746032,0.348125696182251,0.2937920391559601,293.2250671386719,297.1499938964844,293.1499938964844,0.0112756136804819,-3264.741455078125,302.9814147949219,0.537685751914978,0.050000000745058,0.2292919903993606,291.2045593261719,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2037048339844,1.0,0.223018929362297,0.8021122217178345,0.8021122217178345,1.0,1.0,-1.0632320642471311,0.4405477046966553,0.6226843595504761,0.217135950922966,0.0,0.0,0.2746411859989166,32.31827545166016,28.0,-3.528625249862671,-6569.13720703125,126.66504669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.376953125,18000.0,0.0,0.0,0.1531639546155929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955287903547287,0.1955331861972808,-4.3939321585639846e-06,0.0,0.0001554419432068,0.0,0.0,11.75296401977539,0.0,0.0,0.0,0.330730140209198,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804502129554,-2075.005126953125,304.1533508300781,0.7803711891174316,0.1459143608808517,0.1324941962957382,293.58966064453125,297.1499938964844,293.1499938964844,0.006890470162034,-506.8509216308594,299.901611328125,0.537685751914978,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798038333654403,-2849.80859375,304.1492614746094,0.9476627111434937,0.2598741054534912,0.1820267736911773,293.2050476074219,297.1499938964844,293.1499938964844,0.2257993817329406,-4613.1640625,304.1873779296875,0.9990000128746032,0.348125696182251,0.2937920391559601,293.2250671386719,297.1499938964844,293.1499938964844,0.0112756136804819,-3264.741455078125,302.9814147949219,0.537685751914978,0.050000000745058,0.2292919903993606,291.2045593261719,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2037048339844,1.0,0.223018929362297,0.8021122217178345,0.8021122217178345,1.0,1.0,-1.0632320642471311,0.4405477046966553,0.6226843595504761,0.217135950922966,0.0,0.0,0.2746411859989166,32.31827545166016,28.0,-3.528625249862671,-6569.13720703125,126.66504669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.376953125,18000.0,0.0,0.0,0.1531639546155929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955287903547287,0.1955331861972808,-4.3939321585639846e-06,0.0,0.0001554419432068,0.0,0.0,11.75296401977539,0.0,0.0,0.0,0.330730140209198,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871959403157234,-2051.100341796875,304.15435791015625,0.7808777689933777,0.1442961990833282,0.1308785229921341,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122606560587,-497.0423583984375,299.7310791015625,0.540722131729126,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803337782621383,-2856.6884765625,304.148681640625,0.953258752822876,0.2600800395011902,0.1823619306087494,293.181884765625,297.1499938964844,293.1499938964844,0.2217243909835815,-4548.89794921875,304.1815490722656,0.9990000128746032,0.3514383435249328,0.2896577417850494,293.2252197265625,297.1499938964844,293.1499938964844,0.0112227480858564,-3257.66943359375,302.9543151855469,0.540722131729126,0.050000000745058,0.2291714400053024,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844970703125,291.19561767578125,1.0,0.2212902009487152,0.8020074963569641,0.8020074963569641,1.0,1.0,-1.0565553903579712,0.4371875524520874,0.6193678379058838,0.2165964841842651,0.0,0.0,0.2688562572002411,31.61084175109864,46.0,-10.836689949035645,-6492.8740234375,123.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,305.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37109375,18000.0,0.0,0.0,0.1505944281816482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909596771001815,0.1909640580415725,-4.382421593618346e-06,0.0,0.0001528341963421,0.0,0.0,11.431405067443848,0.0,0.0,0.0,0.3295472860336303,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871959403157234,-2051.100341796875,304.15435791015625,0.7808777689933777,0.1442961990833282,0.1308785229921341,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122606560587,-497.0423583984375,299.7310791015625,0.540722131729126,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803337782621383,-2856.6884765625,304.148681640625,0.953258752822876,0.2600800395011902,0.1823619306087494,293.181884765625,297.1499938964844,293.1499938964844,0.2217243909835815,-4548.89794921875,304.1815490722656,0.9990000128746032,0.3514383435249328,0.2896577417850494,293.2252197265625,297.1499938964844,293.1499938964844,0.0112227480858564,-3257.66943359375,302.9543151855469,0.540722131729126,0.050000000745058,0.2291714400053024,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844970703125,291.19561767578125,1.0,0.2212902009487152,0.8020074963569641,0.8020074963569641,1.0,1.0,-1.0565553903579712,0.4371875524520874,0.6193678379058838,0.2165964841842651,0.0,0.0,0.2688562572002411,31.61084175109864,46.0,-10.836689949035645,-6492.8740234375,123.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,305.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37109375,18000.0,0.0,0.0,0.1505944281816482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909596771001815,0.1909640580415725,-4.382421593618346e-06,0.0,0.0001528341963421,0.0,0.0,11.431405067443848,0.0,0.0,0.0,0.3295472860336303,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866751223802566,-2041.86669921875,304.1537475585937,0.7671623229980469,0.1433542072772979,0.130029946565628,293.601318359375,297.1499938964844,293.1499938964844,0.0065590585581958,-488.8678588867188,299.5522766113281,0.5310139656066895,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802516877651214,-2855.878662109375,304.1492614746094,0.9361105561256408,0.2590650022029876,0.1819292902946472,293.1791687011719,297.1499938964844,293.1499938964844,0.2341454923152923,-4760.3369140625,304.1496276855469,0.9990000128746032,0.3512570261955261,0.3032667934894562,293.22576904296875,297.1499938964844,293.1499938964844,0.0112231038510799,-3262.19384765625,302.92431640625,0.5310139656066895,0.050000000745058,0.229574978351593,291.1722106933594,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4915771484375,291.1671447753906,1.0,0.2273113429546356,0.8019213080406189,0.8019213080406189,1.0,1.0,-1.0719273090362549,0.4443812966346741,0.6275460124015808,0.2192252427339553,0.0,0.0,0.2671131193637848,33.94401931762695,49.0,-40.45249557495117,-6492.69921875,131.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,305.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1478827893733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884257495403289,0.1884301304817199,-4.373544925329043e-06,0.0,0.0001500822399975,0.0,0.0,11.248014450073242,0.0,0.0,0.0,0.3288562297821045,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866751223802566,-2041.86669921875,304.1537475585937,0.7671623229980469,0.1433542072772979,0.130029946565628,293.601318359375,297.1499938964844,293.1499938964844,0.0065590585581958,-488.8678588867188,299.5522766113281,0.5310139656066895,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802516877651214,-2855.878662109375,304.1492614746094,0.9361105561256408,0.2590650022029876,0.1819292902946472,293.1791687011719,297.1499938964844,293.1499938964844,0.2341454923152923,-4760.3369140625,304.1496276855469,0.9990000128746032,0.3512570261955261,0.3032667934894562,293.22576904296875,297.1499938964844,293.1499938964844,0.0112231038510799,-3262.19384765625,302.92431640625,0.5310139656066895,0.050000000745058,0.229574978351593,291.1722106933594,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4915771484375,291.1671447753906,1.0,0.2273113429546356,0.8019213080406189,0.8019213080406189,1.0,1.0,-1.0719273090362549,0.4443812966346741,0.6275460124015808,0.2192252427339553,0.0,0.0,0.2671131193637848,33.94401931762695,49.0,-40.45249557495117,-6492.69921875,131.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,305.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1478827893733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884257495403289,0.1884301304817199,-4.373544925329043e-06,0.0,0.0001500822399975,0.0,0.0,11.248014450073242,0.0,0.0,0.0,0.3288562297821045,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864355862140655,-2037.987060546875,304.15289306640625,0.7535948157310486,0.1428131014108657,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064134062267839,-481.0734252929688,299.36724853515625,0.520967960357666,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796184778213501,-2848.064697265625,304.15057373046875,0.9162702560424804,0.2574761211872101,0.1809417605400085,293.2060241699219,297.1499938964844,293.1499938964844,0.249057799577713,-5007.2236328125,304.12530517578125,0.9990000128746032,0.3451147377490997,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112328119575977,-3269.20166015625,302.8910827636719,0.520967960357666,0.050000000745058,0.230056419968605,291.13702392578125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.13543701171875,1.0,0.2332886308431625,0.8018351197242737,0.8018351197242737,1.0,1.0,-1.0893356800079346,0.4525274336338043,0.6368083357810974,0.2222543060779571,0.0,0.0,0.2715817093849182,36.72109603881836,52.0,-35.1103401184082,-6571.537109375,141.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68365478515625,305.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.912109375,18000.0,0.0,0.0,0.1455462425947189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909507662057876,0.1909551471471786,-4.373026513349032e-06,0.0,0.0001477109326515,0.0,0.0,11.407121658325195,0.0,0.0,0.0,0.3293423652648926,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864355862140655,-2037.987060546875,304.15289306640625,0.7535948157310486,0.1428131014108657,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064134062267839,-481.0734252929688,299.36724853515625,0.520967960357666,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796184778213501,-2848.064697265625,304.15057373046875,0.9162702560424804,0.2574761211872101,0.1809417605400085,293.2060241699219,297.1499938964844,293.1499938964844,0.249057799577713,-5007.2236328125,304.12530517578125,0.9990000128746032,0.3451147377490997,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112328119575977,-3269.20166015625,302.8910827636719,0.520967960357666,0.050000000745058,0.230056419968605,291.13702392578125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.13543701171875,1.0,0.2332886308431625,0.8018351197242737,0.8018351197242737,1.0,1.0,-1.0893356800079346,0.4525274336338043,0.6368083357810974,0.2222543060779571,0.0,0.0,0.2715817093849182,36.72109603881836,52.0,-35.1103401184082,-6571.537109375,141.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68365478515625,305.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.912109375,18000.0,0.0,0.0,0.1455462425947189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909507662057876,0.1909551471471786,-4.373026513349032e-06,0.0,0.0001477109326515,0.0,0.0,11.407121658325195,0.0,0.0,0.0,0.3293423652648926,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866016000509262,-2041.2530517578125,304.1520690917969,0.7479109764099121,0.1431477814912796,0.1296172738075256,293.6098937988281,297.1499938964844,293.1499938964844,0.0063377134501934,-476.7322998046875,299.2781066894531,0.5161704421043396,0.050000000745058,0.0485531501471996,293.1755065917969,297.1499938964844,293.1499938964844,0.17896169424057,-2839.6328125,304.15167236328125,0.9066627621650696,0.2564034461975097,0.1803161203861236,293.22540283203125,297.1499938964844,293.1499938964844,0.2552303075790405,-5106.7509765625,304.11871337890625,0.9987707138061525,0.3406014740467071,0.3250590860843658,293.2279052734375,297.1499938964844,293.1499938964844,0.0112274438142776,-3269.8818359375,302.8748779296875,0.5161704421043396,0.050000000745058,0.2303152382373809,291.13134765625,291.1499938964844,273.26519775390625,270.2121887207031,285.1321105957031,293.57342529296875,291.1304016113281,1.0,0.2363009303808212,0.8017920255661011,0.8017920255661011,1.0,1.0,-1.0968239307403564,0.4560132920742035,0.6408106684684753,0.2236206978559494,0.0,0.0,0.2734122276306152,38.19408798217773,52.0,-24.68855857849121,-6604.41943359375,146.13632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,305.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1446585059165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923973560333252,0.192401722073555,-4.375728622107999e-06,0.0,0.0001468099944759,0.0,0.0,11.506060600280762,0.0,0.0,0.0,0.3296874165534973,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869254544377327,-2047.35400390625,304.1510925292969,0.7396448254585266,0.1434443742036819,0.1300337165594101,293.6126708984375,297.1499938964844,293.1499938964844,0.006265623960644,-472.45599365234375,299.1910705566406,0.5090358257293701,0.050000000745058,0.0486433133482933,293.1780090332031,297.1499938964844,293.1499938964844,0.1781874597072601,-2829.619140625,304.1527709960937,0.8935950398445129,0.2555846273899078,0.1796929389238357,293.2409973144531,297.1499938964844,293.1499938964844,0.2517449259757995,-5047.89599609375,304.1307067871094,0.9857536554336548,0.3365775942802429,0.3210958540439605,293.22869873046875,297.1499938964844,293.1499938964844,0.0112285148352384,-3271.13623046875,302.8592529296875,0.5090358257293701,0.050000000745058,0.230742946267128,291.132080078125,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.5849914550781,291.1341247558594,1.0,0.2390277087688446,0.8015766739845276,0.8015766739845276,1.0,1.0,-1.0923570394515991,0.4537471532821655,0.6386098861694336,0.2232415825128555,0.0,0.0,0.2746060192584991,40.43359375,55.0,-1.9502642154693604,-6606.7431640625,149.10813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,305.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34375,18000.0,0.0,0.0,0.1439501196146011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193634033203125,0.193638414144516,-4.378705398266902e-06,0.0,0.0001460910716559,0.0,0.0,11.592534065246582,0.0,0.0,0.0,0.3299972414970398,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208557367324,-2045.0897216796875,304.15093994140625,0.7256123423576355,0.1431136727333068,0.1301183998584747,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112730763852,-462.8126525878906,299.02374267578125,0.498154729604721,0.050000000745058,0.0488056726753711,293.1778869628906,297.1499938964844,293.1499938964844,0.1771688908338546,-2816.31640625,304.1534729003906,0.8738107085227966,0.2548950314521789,0.1791530698537826,293.2550048828125,297.1499938964844,293.1499938964844,0.2464237064123153,-4958.1201171875,304.1456604003906,0.9613255858421326,0.3314003050327301,0.3155822157859802,293.2304382324219,297.1499938964844,293.1499938964844,0.011204631999135,-3267.2822265625,302.8294372558594,0.498154729604721,0.050000000745058,0.2315130978822708,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.59259033203125,291.1564636230469,1.0,0.2441357374191284,0.8011459112167358,0.8011459112167358,1.0,1.0,-1.0863112211227417,0.4506159126758575,0.6356953382492065,0.2228545397520065,0.0,0.0,0.2723043859004974,44.48842239379883,58.0,17.896177291870117,-6556.72705078125,154.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638732910156,305.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1428817808628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929078847169876,0.1929122656583786,-4.381685812404612e-06,0.0,0.000145006852108,0.0,0.0,11.553794860839844,0.0,0.0,0.0,0.3299098014831543,4.0,0.0,1.0
