time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208557367324,-2045.0897216796875,304.15093994140625,0.7256123423576355,0.1431136727333068,0.1301183998584747,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112730763852,-462.8126525878906,299.02374267578125,0.498154729604721,0.050000000745058,0.0488056726753711,293.1778869628906,297.1499938964844,293.1499938964844,0.1771688908338546,-2816.31640625,304.1534729003906,0.8738107085227966,0.2548950314521789,0.1791530698537826,293.2550048828125,297.1499938964844,293.1499938964844,0.2464237064123153,-4958.1201171875,304.1456604003906,0.9613255858421326,0.3314003050327301,0.3155822157859802,293.2304382324219,297.1499938964844,293.1499938964844,0.011204631999135,-3267.2822265625,302.8294372558594,0.498154729604721,0.050000000745058,0.2315130978822708,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.59259033203125,291.1564636230469,1.0,0.2441357374191284,0.8011459112167358,0.8011459112167358,1.0,1.0,-1.0863112211227417,0.4506159126758575,0.6356953382492065,0.2228545397520065,0.0,0.0,0.2723043859004974,44.48842239379883,58.0,17.896177291870117,-6556.72705078125,154.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638732910156,305.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1428817808628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929078847169876,0.1929122656583786,-4.381685812404612e-06,0.0,0.000145006852108,0.0,0.0,11.553794860839844,0.0,0.0,0.0,0.3299098014831543,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864219516515731,-2037.541748046875,304.1513061523437,0.7132102847099304,0.1424382179975509,0.1296924501657486,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598600491881,-453.4423828125,298.848388671875,0.4897384345531463,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.176829308271408,-2812.03955078125,304.15289306640625,0.8587974905967712,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432658523321151,-4905.5732421875,304.1522521972656,0.939856231212616,0.328004390001297,0.3122218549251556,293.2322692871094,297.1499938964844,293.1499938964844,0.0111889233812689,-3266.438232421875,302.79718017578125,0.4897384345531463,0.050000000745058,0.2322149574756622,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.1618957519531,1.0,0.2489038854837417,0.8007152080535889,0.8007152080535889,1.0,1.0,-1.0825655460357666,0.4485795199871063,0.6339860558509827,0.2228250056505203,0.0,0.0,0.2702803015708923,48.20542907714844,61.0,10.440492630004885,-6496.63671875,160.77764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,305.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1420404016971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191290333867073,0.191294714808464,-4.378905032353941e-06,0.0,0.0001441529457224,0.0,0.0,11.44358730316162,0.0,0.0,0.0,0.3295316398143768,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864219516515731,-2037.541748046875,304.1513061523437,0.7132102847099304,0.1424382179975509,0.1296924501657486,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598600491881,-453.4423828125,298.848388671875,0.4897384345531463,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.176829308271408,-2812.03955078125,304.15289306640625,0.8587974905967712,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432658523321151,-4905.5732421875,304.1522521972656,0.939856231212616,0.328004390001297,0.3122218549251556,293.2322692871094,297.1499938964844,293.1499938964844,0.0111889233812689,-3266.438232421875,302.79718017578125,0.4897384345531463,0.050000000745058,0.2322149574756622,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.1618957519531,1.0,0.2489038854837417,0.8007152080535889,0.8007152080535889,1.0,1.0,-1.0825655460357666,0.4485795199871063,0.6339860558509827,0.2228250056505203,0.0,0.0,0.2702803015708923,48.20542907714844,61.0,10.440492630004885,-6496.63671875,160.77764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,305.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1420404016971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191290333867073,0.191294714808464,-4.378905032353941e-06,0.0,0.0001441529457224,0.0,0.0,11.44358730316162,0.0,0.0,0.0,0.3295316398143768,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859814807772636,-2029.27392578125,304.1515808105469,0.7014464139938354,0.141729936003685,0.1291909217834472,293.62939453125,297.1499938964844,293.1499938964844,0.0058092712424695,-443.9817810058594,298.67047119140625,0.4824204444885254,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765676140785217,-2808.769775390625,304.1523742675781,0.8463894128799438,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408408373594284,-4865.73388671875,304.1554870605469,0.9210196733474731,0.3252764046192169,0.3096766173839569,293.2340087890625,297.1499938964844,293.1499938964844,0.0111722880974411,-3265.687744140625,302.76416015625,0.4824204444885254,0.050000000745058,0.2328813970088958,291.1644592285156,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1645202636719,1.0,0.2534135282039642,0.8005485534667969,0.8005485534667969,1.0,1.0,-1.0796817541122437,0.4469737708568573,0.632707953453064,0.2229624986648559,0.0,0.0,0.2681056559085846,51.74349212646485,49.0,4.683577060699463,-6442.28466796875,166.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.1413580775260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897241473197937,0.1897285133600235,-4.375699063530192e-06,0.0,0.0001434604782843,0.0,0.0,11.335856437683104,0.0,0.0,0.0,0.3291441202163696,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859814807772636,-2029.27392578125,304.1515808105469,0.7014464139938354,0.141729936003685,0.1291909217834472,293.62939453125,297.1499938964844,293.1499938964844,0.0058092712424695,-443.9817810058594,298.67047119140625,0.4824204444885254,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765676140785217,-2808.769775390625,304.1523742675781,0.8463894128799438,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408408373594284,-4865.73388671875,304.1554870605469,0.9210196733474731,0.3252764046192169,0.3096766173839569,293.2340087890625,297.1499938964844,293.1499938964844,0.0111722880974411,-3265.687744140625,302.76416015625,0.4824204444885254,0.050000000745058,0.2328813970088958,291.1644592285156,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1645202636719,1.0,0.2534135282039642,0.8005485534667969,0.8005485534667969,1.0,1.0,-1.0796817541122437,0.4469737708568573,0.632707953453064,0.2229624986648559,0.0,0.0,0.2681056559085846,51.74349212646485,49.0,4.683577060699463,-6442.28466796875,166.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.1413580775260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897241473197937,0.1897285133600235,-4.375699063530192e-06,0.0,0.0001434604782843,0.0,0.0,11.335856437683104,0.0,0.0,0.0,0.3291441202163696,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856760144233703,-2023.56640625,304.1517944335937,0.6998940110206604,0.1413211077451706,0.1288269013166427,293.6324768066406,297.1499938964844,293.1499938964844,0.0057105040177702,-437.66156005859375,298.5626220703125,0.4818331301212311,0.050000000745058,0.0491056255996227,293.17413330078125,297.1499938964844,293.1499938964844,0.1763710528612136,-2806.29541015625,304.1522216796875,0.8452308773994446,0.2538978159427643,0.1786527782678604,293.25762939453125,297.1499938964844,293.1499938964844,0.2394906431436538,-4843.7158203125,304.1567077636719,0.9181596636772156,0.3237900137901306,0.3082498013973236,293.2350158691406,297.1499938964844,293.1499938964844,0.0111380461603403,-3260.754638671875,302.7440795898437,0.4818331301212311,0.050000000745058,0.2329359501600265,291.1646423339844,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.1647644042969,1.0,0.2531576156616211,0.8004485368728638,0.8004485368728638,1.0,1.0,-1.077427864074707,0.4457556903362274,0.6316721439361572,0.2229811251163482,0.0,0.0,0.2669157087802887,52.01758193969727,49.0,2.829468250274658,-6410.59521484375,166.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1410046070814132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888324618339538,0.1888368278741836,-4.373693172965432e-06,0.0,0.0001431017444701,0.0,0.0,11.27419662475586,0.0,0.0,0.0,0.3289205133914947,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.085450105369091,-2019.3389892578125,304.1519470214844,0.7010928392410278,0.1410435736179351,0.1285630762577057,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409640237689,-433.1423645019531,298.4908447265625,0.4830065369606018,0.050000000745058,0.0490826815366745,293.1734619140625,297.1499938964844,293.1499938964844,0.1762249320745468,-2804.439697265625,304.15216064453125,0.8469263315200806,0.2537848055362701,0.1785448938608169,293.2568664550781,297.1499938964844,293.1499938964844,0.2385880947113037,-4829.02099609375,304.1573791503906,0.9195216298103333,0.3228440880775451,0.3073151111602783,293.235595703125,297.1499938964844,293.1499938964844,0.0111042419448494,-3255.30419921875,302.7308044433594,0.4830065369606018,0.050000000745058,0.2328271120786667,291.1653137207031,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.6154479980469,291.1655578613281,1.0,0.2520610690116882,0.8003818392753601,0.8003818392753601,1.0,1.0,-1.0757018327713013,0.4448360800743103,0.630865752696991,0.2229625284671783,0.0,0.0,0.2660296261310577,51.42274475097656,37.0,2.782696008682251,-6389.876953125,164.74179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,305.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.1407851278781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882317960262298,0.1882361620664596,-4.372430794319371e-06,0.0,0.0001428790128557,0.0,0.0,11.232935905456545,0.0,0.0,0.0,0.3287704288959503,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148441433906,-2013.0684814453125,304.1522216796875,0.704507052898407,0.1406227201223373,0.1281681507825851,293.6368103027344,297.1499938964844,293.1499938964844,0.0055519510060548,-427.2976684570313,298.4010314941406,0.485827624797821,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760549694299698,-2802.285888671875,304.1520690917969,0.8513264060020447,0.2536846399307251,0.1784185469150543,293.2557983398437,297.1499938964844,293.1499938964844,0.2374742478132248,-4810.92236328125,304.1580505371094,0.9241977334022522,0.3217036426067352,0.3061640858650207,293.2362670898437,297.1499938964844,293.1499938964844,0.0110535426065325,-3246.845458984375,302.7142944335937,0.485827624797821,0.050000000745058,0.2325671762228012,291.1661376953125,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.6125793457031,291.1662292480469,1.0,0.2497702240943908,0.8002985119819641,0.8002985119819641,1.0,1.0,-1.0733171701431274,0.4435767233371734,0.6297405362129211,0.2229093611240387,0.0,0.0,0.2648711502552032,50.01544570922852,37.0,2.1020898818969727,-6363.03369140625,161.4945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.54296875,18000.0,0.0,0.0,0.1405227035284042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18741175532341,0.1874161213636398,-4.37080416304525e-06,0.0,0.0001426126837031,0.0,0.0,11.176913261413574,0.0,0.0,0.0,0.3285694420337677,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847160667181015,-2005.6173095703125,304.15252685546875,0.7098782062530518,0.1401616036891937,0.127695694565773,293.6390075683594,297.1499938964844,293.1499938964844,0.0054607861675322,-421.2469482421875,298.3110656738281,0.4900082647800445,0.050000000745058,0.048948660492897,293.1712951660156,297.1499938964844,293.1499938964844,0.1759040206670761,-2800.37841796875,304.1519775390625,0.8582140803337097,0.2536300122737884,0.1783057451248169,293.2545471191406,297.1499938964844,293.1499938964844,0.2363760471343994,-4793.107421875,304.1585998535156,0.9320296049118042,0.3206054866313934,0.3050304353237152,293.23687744140625,297.1499938964844,293.1499938964844,0.0109951617196202,-3236.8642578125,302.69793701171875,0.4900082647800445,0.050000000745058,0.2321913689374923,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.2967224121094,293.6099853515625,291.16680908203125,1.0,0.2465915530920028,0.8002106547355652,0.8002106547355652,1.0,1.0,-1.070708155632019,0.4422086775302887,0.6284995079040527,0.222825601696968,0.0,0.0,0.2637061774730682,47.98722839355469,25.0,2.0166499614715576,-6336.2060546875,157.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,305.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.140265554189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810453891754,0.1865854114294052,-4.369093858258566e-06,0.0,0.0001423516951035,0.0,0.0,11.120083808898926,0.0,0.0,0.0,0.3283649981021881,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838212892413139,-1988.9095458984373,304.1531677246094,0.7256482839584351,0.1392194777727127,0.1266478449106216,293.6430358886719,297.1499938964844,293.1499938964844,0.0052744778804481,-408.6658020019531,298.1316833496094,0.5027814507484436,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801870942115784,0.2536397278308868,0.17812579870224,293.2518005371094,297.1499938964844,293.1499938964844,0.2341945916414261,-4757.73583984375,304.15936279296875,0.9565742015838624,0.318517655134201,0.3028148114681244,293.2377319335937,297.1499938964844,293.1499938964844,0.0108600193634629,-3212.998291015625,302.66583251953125,0.5027814507484436,0.050000000745058,0.2311671823263168,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211975097656,293.6049194335937,291.16925048828125,1.0,0.2380024641752243,0.8000349402427673,0.8000349402427673,1.0,1.0,-1.065087080001831,0.4392781555652618,0.6258089542388916,0.2226046621799469,0.0,0.0,0.261044442653656,42.47151565551758,25.0,3.185782194137573,-6281.06298828125,145.5222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,305.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1397394686937332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847693920135498,0.1847737580537796,-4.3655345507431775e-06,0.0,0.0001418177998857,0.0,0.0,10.996841430664062,0.0,0.0,0.0,0.3279219567775726,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838212892413139,-1988.9095458984373,304.1531677246094,0.7256482839584351,0.1392194777727127,0.1266478449106216,293.6430358886719,297.1499938964844,293.1499938964844,0.0052744778804481,-408.6658020019531,298.1316833496094,0.5027814507484436,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801870942115784,0.2536397278308868,0.17812579870224,293.2518005371094,297.1499938964844,293.1499938964844,0.2341945916414261,-4757.73583984375,304.15936279296875,0.9565742015838624,0.318517655134201,0.3028148114681244,293.2377319335937,297.1499938964844,293.1499938964844,0.0108600193634629,-3212.998291015625,302.66583251953125,0.5027814507484436,0.050000000745058,0.2311671823263168,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211975097656,293.6049194335937,291.16925048828125,1.0,0.2380024641752243,0.8000349402427673,0.8000349402427673,1.0,1.0,-1.065087080001831,0.4392781555652618,0.6258089542388916,0.2226046621799469,0.0,0.0,0.261044442653656,42.47151565551758,25.0,3.185782194137573,-6281.06298828125,145.5222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,305.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1397394686937332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847693920135498,0.1847737580537796,-4.3655345507431775e-06,0.0,0.0001418177998857,0.0,0.0,10.996841430664062,0.0,0.0,0.0,0.3279219567775726,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829692259430885,-1973.0557861328125,304.1535339355469,0.7390195727348328,0.1382862329483032,0.1256528496742248,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992020405828,-396.63909912109375,297.9521179199219,0.5148575901985168,0.050000000745058,0.0485690236091613,293.1658935546875,297.1499938964844,293.1499938964844,0.1755100190639495,-2795.416015625,304.1513671875,0.9004977345466614,0.2537131905555725,0.1780541837215423,293.2488708496094,297.1499938964844,293.1499938964844,0.2321627587080001,-4724.87158203125,304.1596069335937,0.9759640693664552,0.3165302872657776,0.3007599711418152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454732060432,-3192.85498046875,302.6341247558594,0.5148575901985168,0.050000000745058,0.2303905338048935,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.6002197265625,291.1710205078125,1.0,0.2315914928913116,0.7998592257499695,0.7998592257499695,1.0,1.0,-1.060211420059204,0.4367048740386963,0.6235065460205078,0.2224921137094497,0.0,0.0,0.258091390132904,38.28561782836914,25.0,2.109273910522461,-6225.7001953125,136.68240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.1391541212797165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827053278684616,0.1827096790075302,-4.361480478110025e-06,0.0,0.0001412237470503,0.0,0.0,10.856874465942385,0.0,0.0,0.0,0.327420711517334,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829692259430885,-1973.0557861328125,304.1535339355469,0.7390195727348328,0.1382862329483032,0.1256528496742248,293.6466064453125,297.1499938964844,293.1499938964844,0.0050992020405828,-396.63909912109375,297.9521179199219,0.5148575901985168,0.050000000745058,0.0485690236091613,293.1658935546875,297.1499938964844,293.1499938964844,0.1755100190639495,-2795.416015625,304.1513671875,0.9004977345466614,0.2537131905555725,0.1780541837215423,293.2488708496094,297.1499938964844,293.1499938964844,0.2321627587080001,-4724.87158203125,304.1596069335937,0.9759640693664552,0.3165302872657776,0.3007599711418152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454732060432,-3192.85498046875,302.6341247558594,0.5148575901985168,0.050000000745058,0.2303905338048935,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.6002197265625,291.1710205078125,1.0,0.2315914928913116,0.7998592257499695,0.7998592257499695,1.0,1.0,-1.060211420059204,0.4367048740386963,0.6235065460205078,0.2224921137094497,0.0,0.0,0.258091390132904,38.28561782836914,25.0,2.109273910522461,-6225.7001953125,136.68240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.1391541212797165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827053278684616,0.1827096790075302,-4.361480478110025e-06,0.0,0.0001412237470503,0.0,0.0,10.856874465942385,0.0,0.0,0.0,0.327420711517334,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821673199534416,-1958.1923828125,304.1536865234375,0.7500901818275452,0.1373618990182876,0.1247081235051155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327579326927,-385.06201171875,297.77166748046875,0.5255152583122253,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256039857864,-2794.388671875,304.15106201171875,0.9185484647750854,0.2537458837032318,0.1779976934194564,293.2460327148437,297.1499938964844,293.1499938964844,0.2302597314119339,-4694.13623046875,304.1595764160156,0.98962140083313,0.3146013915538788,0.2988122403621673,293.2388000488281,297.1499938964844,293.1499938964844,0.010648819617927,-3176.12451171875,302.602294921875,0.5255152583122253,0.050000000745058,0.2298295050859451,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5962219238281,291.17138671875,1.0,0.2266211062669754,0.7997231483459473,0.7997231483459473,1.0,1.0,-1.055856704711914,0.4343835115432739,0.6214731335639954,0.2224619835615158,0.0,0.0,0.2552098035812378,35.25654983520508,25.0,0.9221928715705872,-6174.45263671875,130.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.1384790390729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806787848472595,0.1806831359863281,-4.357227226137184e-06,0.0,0.0001405386137776,0.0,0.0,10.719263076782228,0.0,0.0,0.0,0.3269231915473938,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821673199534416,-1958.1923828125,304.1536865234375,0.7500901818275452,0.1373618990182876,0.1247081235051155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327579326927,-385.06201171875,297.77166748046875,0.5255152583122253,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256039857864,-2794.388671875,304.15106201171875,0.9185484647750854,0.2537458837032318,0.1779976934194564,293.2460327148437,297.1499938964844,293.1499938964844,0.2302597314119339,-4694.13623046875,304.1595764160156,0.98962140083313,0.3146013915538788,0.2988122403621673,293.2388000488281,297.1499938964844,293.1499938964844,0.010648819617927,-3176.12451171875,302.602294921875,0.5255152583122253,0.050000000745058,0.2298295050859451,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5962219238281,291.17138671875,1.0,0.2266211062669754,0.7997231483459473,0.7997231483459473,1.0,1.0,-1.055856704711914,0.4343835115432739,0.6214731335639954,0.2224619835615158,0.0,0.0,0.2552098035812378,35.25654983520508,25.0,0.9221928715705872,-6174.45263671875,130.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.1384790390729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806787848472595,0.1806831359863281,-4.357227226137184e-06,0.0,0.0001405386137776,0.0,0.0,10.719263076782228,0.0,0.0,0.0,0.3269231915473938,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813962072134018,-1943.9305419921875,304.1537475585937,0.7592293620109558,0.1364462077617645,0.1238017231225967,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727948985993,-373.7717895507813,297.5909423828125,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366589546203,-2793.28515625,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.228283405303955,-4662.05029296875,304.1596984863281,0.999002993106842,0.3127330243587494,0.2967681288719177,293.2392578125,297.1499938964844,293.1499938964844,0.0105633251368999,-3161.443359375,302.5703125,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227465659379959,0.7995871305465698,0.7995871305465698,1.0,1.0,-1.0516437292099,0.432129830121994,0.6195139288902283,0.2224538475275039,0.0,0.0,0.2522962689399719,33.010337829589844,25.0,0.5776575207710266,-6125.38818359375,125.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,305.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.796875,18000.0,0.0,0.0,0.1377084851264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786672174930572,0.1786715686321258,-4.353062195150415e-06,0.0,0.0001397565938532,0.0,0.0,10.58326530456543,0.0,0.0,0.0,0.326431393623352,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813962072134018,-1943.9305419921875,304.1537475585937,0.7592293620109558,0.1364462077617645,0.1238017231225967,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727948985993,-373.7717895507813,297.5909423828125,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366589546203,-2793.28515625,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.228283405303955,-4662.05029296875,304.1596984863281,0.999002993106842,0.3127330243587494,0.2967681288719177,293.2392578125,297.1499938964844,293.1499938964844,0.0105633251368999,-3161.443359375,302.5703125,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227465659379959,0.7995871305465698,0.7995871305465698,1.0,1.0,-1.0516437292099,0.432129830121994,0.6195139288902283,0.2224538475275039,0.0,0.0,0.2522962689399719,33.010337829589844,25.0,0.5776575207710266,-6125.38818359375,125.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,305.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.796875,18000.0,0.0,0.0,0.1377084851264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786672174930572,0.1786715686321258,-4.353062195150415e-06,0.0,0.0001397565938532,0.0,0.0,10.58326530456543,0.0,0.0,0.0,0.326431393623352,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.081010602414608,-1936.79150390625,304.1537475585937,0.7620867490768433,0.1359640210866928,0.1233578473329544,293.6539001464844,297.1499938964844,293.1499938964844,0.004695669747889,-368.2581481933594,297.5009765625,0.53789222240448,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752988547086715,-2792.802978515625,304.1507873535156,0.9398705959320068,0.2537797391414642,0.1779199689626693,293.24072265625,297.1499938964844,293.1499938964844,0.2252737283706665,-4611.9306640625,304.1634521484375,0.9990000128746032,0.312045693397522,0.2935066223144531,293.2394714355469,297.1499938964844,293.1499938964844,0.0105254491791129,-3154.926025390625,302.5544128417969,0.53789222240448,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056701660156,293.5887451171875,291.1732177734375,1.0,0.2210704833269119,0.7995191216468811,0.7995191216468811,1.0,1.0,-1.0470099449157717,0.4297923147678375,0.6172176599502563,0.2220892757177353,0.0,0.0,0.2507003545761108,32.26616668701172,25.0,3.661696434020996,-6095.771484375,122.60194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,305.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.064453125,18000.0,0.0,0.0,0.1372846066951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177635371685028,0.1776397228240966,-4.351009920355864e-06,0.0,0.0001393264246871,0.0,0.0,10.513879776000977,0.0,0.0,0.0,0.3261804580688476,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805597752332687,-1928.3983154296875,304.1539001464844,0.7642416954040527,0.1353820264339447,0.1228619217872619,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186805702745,-362.67626953125,297.4125061035156,0.5405810475349426,0.050000000745058,0.0483131781220436,293.15966796875,297.1499938964844,293.1499938964844,0.1752873659133911,-2792.62158203125,304.1506652832031,0.9444603323936462,0.2539193630218506,0.1779682636260986,293.23590087890625,297.1499938964844,293.1499938964844,0.2217829376459121,-4554.10400390625,304.1673278808594,0.9990000128746032,0.3118412792682647,0.2898476123809814,293.2396850585937,297.1499938964844,293.1499938964844,0.0104868449270725,-3147.976806640625,302.538818359375,0.5405810475349426,0.050000000745058,0.2291769087314605,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195281982421875,0.7994598746299744,0.7994598746299744,1.0,1.0,-1.041899561882019,0.4272356331348419,0.6146639585494995,0.2216369360685348,0.0,0.0,0.2485334426164627,31.646652221679688,25.0,8.220856666564941,-6061.8330078125,120.27733612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.181640625,18000.0,0.0,0.0,0.1368233412504196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763712912797927,0.1763756424188614,-4.348912170826225e-06,0.0,0.0001388583041261,0.0,0.0,10.430009841918944,0.0,0.0,0.0,0.3258805572986603,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079494334757328,-1908.6431884765625,304.15435791015625,0.7673978209495544,0.1340789645910263,0.1216532438993454,293.65753173828125,297.1499938964844,293.1499938964844,0.0044673327356576,-351.6341247558594,297.2344970703125,0.5454075932502747,0.050000000745058,0.048274639993906,293.1575012207031,297.1499938964844,293.1499938964844,0.1753892451524734,-2793.901123046875,304.1502685546875,0.9526146054267884,0.2541163563728332,0.1781343966722488,293.22222900390625,297.1499938964844,293.1499938964844,0.2156960517168045,-4453.3310546875,304.17156982421875,0.9990000128746032,0.3124319612979889,0.2834696173667907,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138981550931,-3135.086669921875,302.5072937011719,0.5454075932502747,0.050000000745058,0.2289941161870956,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587463378906,291.18310546875,1.0,0.2168148010969162,0.7993413805961609,0.7993413805961609,1.0,1.0,-1.0327271223068235,0.4226310551166534,0.6100960969924927,0.2208700478076934,0.0,0.0,0.2436402440071106,30.583023071289062,28.0,5.969287872314453,-5985.58447265625,116.23463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1357492804527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173149287700653,0.1731536239385604,-4.343325599620584e-06,0.0,0.0001377682638121,0.0,0.0,10.216416358947754,0.0,0.0,0.0,0.3251258432865143,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079494334757328,-1908.6431884765625,304.15435791015625,0.7673978209495544,0.1340789645910263,0.1216532438993454,293.65753173828125,297.1499938964844,293.1499938964844,0.0044673327356576,-351.6341247558594,297.2344970703125,0.5454075932502747,0.050000000745058,0.048274639993906,293.1575012207031,297.1499938964844,293.1499938964844,0.1753892451524734,-2793.901123046875,304.1502685546875,0.9526146054267884,0.2541163563728332,0.1781343966722488,293.22222900390625,297.1499938964844,293.1499938964844,0.2156960517168045,-4453.3310546875,304.17156982421875,0.9990000128746032,0.3124319612979889,0.2834696173667907,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138981550931,-3135.086669921875,302.5072937011719,0.5454075932502747,0.050000000745058,0.2289941161870956,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587463378906,291.18310546875,1.0,0.2168148010969162,0.7993413805961609,0.7993413805961609,1.0,1.0,-1.0327271223068235,0.4226310551166534,0.6100960969924927,0.2208700478076934,0.0,0.0,0.2436402440071106,30.583023071289062,28.0,5.969287872314453,-5985.58447265625,116.23463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1357492804527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173149287700653,0.1731536239385604,-4.343325599620584e-06,0.0,0.0001377682638121,0.0,0.0,10.216416358947754,0.0,0.0,0.0,0.3251258432865143,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585601210594,-1895.1805419921875,304.15411376953125,0.7677830457687378,0.133217453956604,0.1207759082317352,293.6598205566406,297.1499938964844,293.1499938964844,0.0043209115974605,-340.9280090332031,297.0516052246094,0.5473214983940125,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750702261924743,-2789.788818359375,304.1507263183594,0.9550452828407288,0.2535055875778198,0.1778331249952316,293.20880126953125,297.1499938964844,293.1499938964844,0.2132453024387359,-4414.13916015625,304.1683044433594,0.9990000128746032,0.3133288323879242,0.2810000479221344,293.2406311035156,297.1499938964844,293.1499938964844,0.0103549407795071,-3125.627685546875,302.4744873046875,0.5473214983940125,0.050000000745058,0.2289245426654815,291.1810607910156,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.5391845703125,291.1802673339844,1.0,0.2157817631959915,0.7992228269577026,0.7992228269577026,1.0,1.0,-1.028245210647583,0.42027148604393,0.6079737544059753,0.2207732647657394,0.0,0.0,0.239525556564331,30.17521095275879,31.0,-3.2506580352783203,-5925.80859375,114.4780502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.1344647854566574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702176034450531,0.1702219396829605,-4.337030532042263e-06,0.0,0.0001364646595902,0.0,0.0,10.020267486572266,0.0,0.0,0.0,0.3244156241416931,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585601210594,-1895.1805419921875,304.15411376953125,0.7677830457687378,0.133217453956604,0.1207759082317352,293.6598205566406,297.1499938964844,293.1499938964844,0.0043209115974605,-340.9280090332031,297.0516052246094,0.5473214983940125,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750702261924743,-2789.788818359375,304.1507263183594,0.9550452828407288,0.2535055875778198,0.1778331249952316,293.20880126953125,297.1499938964844,293.1499938964844,0.2132453024387359,-4414.13916015625,304.1683044433594,0.9990000128746032,0.3133288323879242,0.2810000479221344,293.2406311035156,297.1499938964844,293.1499938964844,0.0103549407795071,-3125.627685546875,302.4744873046875,0.5473214983940125,0.050000000745058,0.2289245426654815,291.1810607910156,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.5391845703125,291.1802673339844,1.0,0.2157817631959915,0.7992228269577026,0.7992228269577026,1.0,1.0,-1.028245210647583,0.42027148604393,0.6079737544059753,0.2207732647657394,0.0,0.0,0.239525556564331,30.17521095275879,31.0,-3.2506580352783203,-5925.80859375,114.4780502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.1344647854566574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702176034450531,0.1702219396829605,-4.337030532042263e-06,0.0,0.0001364646595902,0.0,0.0,10.020267486572266,0.0,0.0,0.0,0.3244156241416931,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769897773861885,-1862.6556396484373,304.1557312011719,0.7614588737487793,0.1304226219654083,0.1186339035630226,293.67437744140625,297.1499938964844,293.1499938964844,0.0041485079564154,-328.20196533203125,296.83160400390625,0.54579097032547,0.050000000745058,0.0482717007398605,293.1725158691406,297.1499938964844,293.1499938964844,0.1731444299221038,-2764.83447265625,304.1537475585937,0.9492610692977904,0.2506249845027923,0.1761215031147003,293.2142333984375,297.1499938964844,293.1499938964844,0.2149035483598709,-4444.03515625,304.15936279296875,0.9990000128746032,0.3107509315013885,0.2829727828502655,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414619177579,-3107.87939453125,302.4068603515625,0.54579097032547,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372314453125,291.1746826171875,1.0,0.2160689830780029,0.7991594672203064,0.7991594672203064,1.0,1.0,-1.026068091392517,0.4189735352993011,0.6070945262908936,0.2211322039365768,0.0,0.0,0.2366159558296203,30.46359634399414,34.0,-5.836636066436768,-5884.3359375,114.47865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.1330621242523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681655198335647,0.1681698411703109,-4.33196055382723e-06,0.0,0.0001350411330349,0.0,0.0,9.882070541381836,0.0,0.0,0.0,0.3239011168479919,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769897773861885,-1862.6556396484373,304.1557312011719,0.7614588737487793,0.1304226219654083,0.1186339035630226,293.67437744140625,297.1499938964844,293.1499938964844,0.0041485079564154,-328.20196533203125,296.83160400390625,0.54579097032547,0.050000000745058,0.0482717007398605,293.1725158691406,297.1499938964844,293.1499938964844,0.1731444299221038,-2764.83447265625,304.1537475585937,0.9492610692977904,0.2506249845027923,0.1761215031147003,293.2142333984375,297.1499938964844,293.1499938964844,0.2149035483598709,-4444.03515625,304.15936279296875,0.9990000128746032,0.3107509315013885,0.2829727828502655,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414619177579,-3107.87939453125,302.4068603515625,0.54579097032547,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372314453125,291.1746826171875,1.0,0.2160689830780029,0.7991594672203064,0.7991594672203064,1.0,1.0,-1.026068091392517,0.4189735352993011,0.6070945262908936,0.2211322039365768,0.0,0.0,0.2366159558296203,30.46359634399414,34.0,-5.836636066436768,-5884.3359375,114.47865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.1330621242523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681655198335647,0.1681698411703109,-4.33196055382723e-06,0.0,0.0001350411330349,0.0,0.0,9.882070541381836,0.0,0.0,0.0,0.3239011168479919,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755329653620719,-1836.1143798828125,304.1562194824219,0.7539582848548889,0.1286086589097976,0.1168787628412246,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880373515188,-316.22369384765625,296.6161804199219,0.5424463748931885,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716746687889099,-2746.0,304.1548767089844,0.941158652305603,0.2489681988954544,0.1748158484697342,293.2249450683594,297.1499938964844,293.1499938964844,0.2188639640808105,-4511.8408203125,304.1496276855469,0.9990000128746032,0.3069627285003662,0.287354826927185,293.2626037597656,297.1499938964844,293.1499938964844,0.0101536912843585,-3094.42333984375,302.3447265625,0.5424463748931885,0.050000000745058,0.2291051596403122,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382385253906,291.1676330566406,1.0,0.2174679189920425,0.7990961074829102,0.7990961074829102,1.0,1.0,-1.0278342962265017,0.4194770753383636,0.6083571910858154,0.2222806960344314,0.0,0.0,0.2344854772090912,31.170379638671875,37.0,-10.134431838989258,-5856.3876953125,116.12319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.1316490471363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665637046098709,0.1665680408477783,-4.32810293204966e-06,0.0,0.0001336070417892,0.0,0.0,9.774770736694336,0.0,0.0,0.0,0.3235054910182953,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755329653620719,-1836.1143798828125,304.1562194824219,0.7539582848548889,0.1286086589097976,0.1168787628412246,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880373515188,-316.22369384765625,296.6161804199219,0.5424463748931885,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716746687889099,-2746.0,304.1548767089844,0.941158652305603,0.2489681988954544,0.1748158484697342,293.2249450683594,297.1499938964844,293.1499938964844,0.2188639640808105,-4511.8408203125,304.1496276855469,0.9990000128746032,0.3069627285003662,0.287354826927185,293.2626037597656,297.1499938964844,293.1499938964844,0.0101536912843585,-3094.42333984375,302.3447265625,0.5424463748931885,0.050000000745058,0.2291051596403122,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382385253906,291.1676330566406,1.0,0.2174679189920425,0.7990961074829102,0.7990961074829102,1.0,1.0,-1.0278342962265017,0.4194770753383636,0.6083571910858154,0.2222806960344314,0.0,0.0,0.2344854772090912,31.170379638671875,37.0,-10.134431838989258,-5856.3876953125,116.12319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.1316490471363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665637046098709,0.1665680408477783,-4.32810293204966e-06,0.0,0.0001336070417892,0.0,0.0,9.774770736694336,0.0,0.0,0.0,0.3235054910182953,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749510079622268,-1825.5943603515625,304.1561279296875,0.7497380375862122,0.1278285086154937,0.1161673218011856,293.68963623046875,297.1499938964844,293.1499938964844,0.0039100032299757,-310.3665466308594,296.50897216796875,0.5400020480155945,0.050000000745058,0.0483180023729801,293.1788330078125,297.1499938964844,293.1499938964844,0.1712118834257125,-2740.164794921875,304.1548156738281,0.93617981672287,0.2484154105186462,0.1743814051151275,293.2324523925781,297.1499938964844,293.1499938964844,0.2210491597652435,-4548.66845703125,304.1457824707031,0.9990000128746032,0.3045370578765869,0.289673388004303,293.26617431640625,297.1499938964844,293.1499938964844,0.0101155480369925,-3088.828125,302.3149108886719,0.5400020480155945,0.050000000745058,0.2291997969150543,291.1640014648437,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629333496094,1.0,0.2185185104608535,0.7990643978118896,0.7990643978118896,1.0,1.0,-1.0293842554092407,0.420014888048172,0.6093693971633911,0.2230397015810012,0.0,0.0,0.2340293079614639,31.70478820800781,37.0,-11.269495010375977,-5848.97216796875,117.4198226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,305.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1309727281332016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661335974931717,0.1661379188299179,-4.326651833252981e-06,0.0,0.0001329206716036,0.0,0.0,9.745098114013672,0.0,0.0,0.0,0.3233900666236877,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744049027562141,-1815.7017822265625,304.156005859375,0.7434608936309814,0.1270975619554519,0.1155256852507591,293.69342041015625,297.1499938964844,293.1499938964844,0.0038347500376403,-304.6548767089844,296.4040832519531,0.5355353355407715,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708716750144958,-2735.88330078125,304.1545715332031,0.9279910922050476,0.248062402009964,0.1740925908088684,293.2386169433594,297.1499938964844,293.1499938964844,0.2193439751863479,-4519.65185546875,304.1496887207031,0.992395520210266,0.3022788763046264,0.2877033650875091,293.26922607421875,297.1499938964844,293.1499938964844,0.0100824572145938,-3083.898193359375,302.28631591796875,0.5355353355407715,0.050000000745058,0.2293807864189148,291.161865234375,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.1623840332031,1.0,0.2196511179208755,0.7989891171455383,0.7989891171455383,1.0,1.0,-1.02616286277771,0.4182663261890411,0.6078965067863464,0.223112553358078,0.0,0.0,0.2334868162870407,32.648048400878906,40.0,-3.214317560195923,-5834.13427734375,118.31383514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642333984375,305.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1303314864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658506244421005,0.1658549457788467,-4.325716417952208e-06,0.0,0.0001322698954027,0.0,0.0,9.72563362121582,0.0,0.0,0.0,0.3233107328414917,4.0,0.0,1.0
