time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733078122138977,-1795.7034912109375,304.15582275390625,0.7315018773078918,0.1257155835628509,0.1143379434943199,293.69970703125,297.1499938964844,293.1499938964844,0.0036831970792263,-292.93682861328125,296.20416259765625,0.5268611907958984,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.170286938548088,-2728.38134765625,304.1540222167969,0.9124455451965332,0.2475054264068603,0.1737487614154815,293.2433776855469,297.1499938964844,293.1499938964844,0.2161747217178344,-4466.0859375,304.1549377441406,0.9775647521018982,0.2990558445453644,0.2843868732452392,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111970677971,-3071.72314453125,302.23291015625,0.5268611907958984,0.050000000745058,0.2297658026218414,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386962890625,291.171875,1.0,0.2222582250833511,0.7988384366035461,0.7988384366035461,1.0,1.0,-1.0209051370620728,0.4153061509132385,0.6055989861488342,0.2235057055950164,0.0,0.0,0.2300350368022918,34.67201614379883,43.0,6.997573375701904,-5783.6181640625,120.5991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,305.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.826171875,18000.0,0.0,0.0,0.1291184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640825718641281,0.1640868932008743,-4.323746907175519e-06,0.0,0.0001310388033743,0.0,0.0,9.612678527832031,0.0,0.0,0.0,0.3229191303253174,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733078122138977,-1795.7034912109375,304.15582275390625,0.7315018773078918,0.1257155835628509,0.1143379434943199,293.69970703125,297.1499938964844,293.1499938964844,0.0036831970792263,-292.93682861328125,296.20416259765625,0.5268611907958984,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.170286938548088,-2728.38134765625,304.1540222167969,0.9124455451965332,0.2475054264068603,0.1737487614154815,293.2433776855469,297.1499938964844,293.1499938964844,0.2161747217178344,-4466.0859375,304.1549377441406,0.9775647521018982,0.2990558445453644,0.2843868732452392,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111970677971,-3071.72314453125,302.23291015625,0.5268611907958984,0.050000000745058,0.2297658026218414,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386962890625,291.171875,1.0,0.2222582250833511,0.7988384366035461,0.7988384366035461,1.0,1.0,-1.0209051370620728,0.4153061509132385,0.6055989861488342,0.2235057055950164,0.0,0.0,0.2300350368022918,34.67201614379883,43.0,6.997573375701904,-5783.6181640625,120.5991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,305.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.826171875,18000.0,0.0,0.0,0.1291184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640825718641281,0.1640868932008743,-4.323746907175519e-06,0.0,0.0001310388033743,0.0,0.0,9.612678527832031,0.0,0.0,0.0,0.3229191303253174,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406746983528,-1778.2401123046875,304.155517578125,0.719956636428833,0.1244250982999801,0.1132416725158691,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389531403779,-281.7812805175781,296.0045471191406,0.5186110734939575,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697843968868255,-2722.016357421875,304.1535339355469,0.8983368277549744,0.2468393892049789,0.1733693927526474,293.2435913085937,297.1499938964844,293.1499938964844,0.2139900773763656,-4429.64453125,304.1568908691406,0.9618371725082396,0.2966411709785461,0.282056987285614,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506806582212,-3062.243896484375,302.1801452636719,0.5186110734939575,0.050000000745058,0.2301821410655975,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730651855469,1.0,0.2252526432275772,0.798687756061554,0.798687756061554,1.0,1.0,-1.0169426202774048,0.4129141271114349,0.6040285229682922,0.2242192327976226,0.0,0.0,0.2267740219831466,36.88040542602539,46.0,2.608816146850586,-5728.6708984375,123.48565673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,305.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.127920389175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619258522987365,0.1619301736354828,-4.319768322602613e-06,0.0,0.0001298229326494,0.0,0.0,9.471872329711914,0.0,0.0,0.0,0.3224192857742309,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406746983528,-1778.2401123046875,304.155517578125,0.719956636428833,0.1244250982999801,0.1132416725158691,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389531403779,-281.7812805175781,296.0045471191406,0.5186110734939575,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697843968868255,-2722.016357421875,304.1535339355469,0.8983368277549744,0.2468393892049789,0.1733693927526474,293.2435913085937,297.1499938964844,293.1499938964844,0.2139900773763656,-4429.64453125,304.1568908691406,0.9618371725082396,0.2966411709785461,0.282056987285614,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506806582212,-3062.243896484375,302.1801452636719,0.5186110734939575,0.050000000745058,0.2301821410655975,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730651855469,1.0,0.2252526432275772,0.798687756061554,0.798687756061554,1.0,1.0,-1.0169426202774048,0.4129141271114349,0.6040285229682922,0.2242192327976226,0.0,0.0,0.2267740219831466,36.88040542602539,46.0,2.608816146850586,-5728.6708984375,123.48565673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,305.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.127920389175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619258522987365,0.1619301736354828,-4.319768322602613e-06,0.0,0.0001298229326494,0.0,0.0,9.471872329711914,0.0,0.0,0.0,0.3224192857742309,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714706555008888,-1762.61279296875,304.1551208496094,0.7081013321876526,0.1232418417930603,0.1122426241636276,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094650764018,-271.72381591796875,295.8212890625,0.5108267068862915,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692786663770675,-2715.608154296875,304.1531982421875,0.884946346282959,0.2461482435464859,0.1729544848203659,293.24224853515625,297.1499938964844,293.1499938964844,0.2121823877096176,-4399.71826171875,304.1575927734375,0.9451937079429626,0.294541984796524,0.2801187634468078,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962746560573,-3054.055908203125,302.12841796875,0.5108267068862915,0.050000000745058,0.2306316643953323,291.1723937988281,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5097045898437,291.17218017578125,1.0,0.2285417169332504,0.7986158728599548,0.7986158728599548,1.0,1.0,-1.0135726928710938,0.4107722342014313,0.6028004288673401,0.225128173828125,0.0,0.0,0.2238223701715469,39.27480697631836,49.0,-0.505855917930603,-5680.69287109375,126.8114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1267383694648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600442677736282,0.1600485891103744,-4.315921614761464e-06,0.0,0.0001286233309656,0.0,0.0,9.348621368408203,0.0,0.0,0.0,0.3219710886478424,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714706555008888,-1762.61279296875,304.1551208496094,0.7081013321876526,0.1232418417930603,0.1122426241636276,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094650764018,-271.72381591796875,295.8212890625,0.5108267068862915,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692786663770675,-2715.608154296875,304.1531982421875,0.884946346282959,0.2461482435464859,0.1729544848203659,293.24224853515625,297.1499938964844,293.1499938964844,0.2121823877096176,-4399.71826171875,304.1575927734375,0.9451937079429626,0.294541984796524,0.2801187634468078,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962746560573,-3054.055908203125,302.12841796875,0.5108267068862915,0.050000000745058,0.2306316643953323,291.1723937988281,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5097045898437,291.17218017578125,1.0,0.2285417169332504,0.7986158728599548,0.7986158728599548,1.0,1.0,-1.0135726928710938,0.4107722342014313,0.6028004288673401,0.225128173828125,0.0,0.0,0.2238223701715469,39.27480697631836,49.0,-0.505855917930603,-5680.69287109375,126.8114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1267383694648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600442677736282,0.1600485891103744,-4.315921614761464e-06,0.0,0.0001286233309656,0.0,0.0,9.348621368408203,0.0,0.0,0.0,0.3219710886478424,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707008764147758,-1748.8494873046875,304.1546936035156,0.696068525314331,0.1221709251403808,0.1113515421748161,293.6922302246094,297.1499938964844,293.1499938964844,0.0032916138879954,-262.5348815917969,295.65155029296875,0.5036037564277649,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1689082384109497,-2710.967041015625,304.1527404785156,0.8723054528236389,0.2456486672163009,0.1726366728544235,293.2408447265625,297.1499938964844,293.1499938964844,0.2104908972978592,-4371.7880859375,304.1578674316406,0.9282270669937134,0.2924893796443939,0.2782886922359466,293.2822265625,297.1499938964844,293.1499938964844,0.0098468866199254,-3046.8642578125,302.0777282714844,0.5036037564277649,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893798828125,291.1700744628906,1.0,0.2320479303598404,0.7985439300537109,0.7985439300537109,1.0,1.0,-1.0106196403503418,0.4087989330291748,0.6018207669258118,0.226176455616951,0.0,0.0,0.2212388515472412,41.82619094848633,52.0,-2.430954933166504,-5637.5810546875,130.48568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.1255974024534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583856344223022,0.1583899557590484,-4.31246189691592e-06,0.0,0.000127465405967,0.0,0.0,9.240142822265623,0.0,0.0,0.0,0.3215756416320801,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707008764147758,-1748.8494873046875,304.1546936035156,0.696068525314331,0.1221709251403808,0.1113515421748161,293.6922302246094,297.1499938964844,293.1499938964844,0.0032916138879954,-262.5348815917969,295.65155029296875,0.5036037564277649,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1689082384109497,-2710.967041015625,304.1527404785156,0.8723054528236389,0.2456486672163009,0.1726366728544235,293.2408447265625,297.1499938964844,293.1499938964844,0.2104908972978592,-4371.7880859375,304.1578674316406,0.9282270669937134,0.2924893796443939,0.2782886922359466,293.2822265625,297.1499938964844,293.1499938964844,0.0098468866199254,-3046.8642578125,302.0777282714844,0.5036037564277649,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893798828125,291.1700744628906,1.0,0.2320479303598404,0.7985439300537109,0.7985439300537109,1.0,1.0,-1.0106196403503418,0.4087989330291748,0.6018207669258118,0.226176455616951,0.0,0.0,0.2212388515472412,41.82619094848633,52.0,-2.430954933166504,-5637.5810546875,130.48568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.1255974024534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583856344223022,0.1583899557590484,-4.31246189691592e-06,0.0,0.000127465405967,0.0,0.0,9.240142822265623,0.0,0.0,0.0,0.3215756416320801,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703479498624801,-1742.5545654296875,304.15447998046875,0.6902732253074646,0.12167289853096,0.1109429895877838,293.68707275390625,297.1499938964844,293.1499938964844,0.0032356763258576,-258.1593933105469,295.57086181640625,0.5002029538154602,0.050000000745058,0.0487728454172611,293.1758728027344,297.1499938964844,293.1499938964844,0.1687947362661361,-2709.57470703125,304.1524658203125,0.8663632869720459,0.2454681098461151,0.1725370436906814,293.2402038574219,297.1499938964844,293.1499938964844,0.2096434831619262,-4357.78759765625,304.1579895019531,0.9199236631393432,0.2914624512195587,0.277371346950531,293.2829284667969,297.1499938964844,293.1499938964844,0.0098234321922063,-3043.48193359375,302.05279541015625,0.5002029538154602,0.050000000745058,0.2313573807477951,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.6411437988281,293.4789428710937,291.16900634765625,1.0,0.233862966299057,0.7985079884529114,0.7985079884529114,1.0,1.0,-1.0092692375183103,0.4078634083271026,0.6014057993888855,0.2267415821552276,0.0,0.0,0.2200672179460525,43.15242385864258,52.0,-2.706160306930542,-5617.7314453125,132.43215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,304.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.1250495016574859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576445400714874,0.1576488465070724,-4.310912117944099e-06,0.0,0.0001269093481823,0.0,0.0,9.191761016845703,0.0,0.0,0.0,0.3213988840579986,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700126364827156,-1736.580322265625,304.1542663574219,0.6846522688865662,0.1211965978145599,0.1105558574199676,293.68133544921875,297.1499938964844,293.1499938964844,0.003181658918038,-253.9248504638672,295.4926147460937,0.4969314932823181,0.050000000745058,0.0488262325525283,293.1750183105469,297.1499938964844,293.1499938964844,0.1687051355838775,-2708.485107421875,304.15216064453125,0.8606597781181335,0.2453091442584991,0.1724580973386764,293.23956298828125,297.1499938964844,293.1499938964844,0.2088005989789962,-4343.85498046875,304.1580505371094,0.9119821190834044,0.2904457151889801,0.2764615714550018,293.28350830078125,297.1499938964844,293.1499938964844,0.0098006557673215,-3040.198974609375,302.028076171875,0.4969314932823181,0.050000000745058,0.2316106259822845,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522827148437,293.46856689453125,291.16802978515625,1.0,0.2357090711593628,0.798471212387085,0.798471212387085,1.0,1.0,-1.007986068725586,0.4069551825523376,0.6010308265686035,0.2273281663656234,0.0,0.0,0.2189493924379348,44.50774002075195,55.0,-2.675236940383911,-5598.6220703125,134.43975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,304.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0859375,18000.0,0.0,0.0,0.1245197281241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569451242685318,0.1569494307041168,-4.309469659347087e-06,0.0,0.0001263716985704,0.0,0.0,9.146196365356444,0.0,0.0,0.0,0.3212325870990753,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.069389171898365,-1725.487060546875,304.1539001464844,0.6739901900291443,0.1203025355935096,0.1098395064473152,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782734975218,-245.7958068847656,295.3427124023437,0.4907076358795166,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685674637556076,-2706.819580078125,304.15167236328125,0.8499433994293213,0.2450333684682846,0.172337532043457,293.2382202148437,297.1499938964844,293.1499938964844,0.2071412503719329,-4316.4072265625,304.1581420898437,0.8978052139282227,0.2884522080421448,0.2746797502040863,293.2843017578125,297.1499938964844,293.1499938964844,0.009756633080542,-3033.83203125,301.9793701171875,0.4907076358795166,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394722551107406,0.7983976006507874,0.7983976006507874,1.0,1.0,-1.0055992603302002,0.4052131772041321,0.6003860831260681,0.2285548895597458,0.0,0.0,0.2168316394090652,47.29461669921875,43.0,-2.1522724628448486,-5561.95068359375,138.6146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3203125,18000.0,0.0,0.0,0.1235213875770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556379050016403,0.1556422114372253,-4.306834853196051e-06,0.0,0.0001253585069207,0.0,0.0,9.061299324035645,0.0,0.0,0.0,0.3209236264228821,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.069389171898365,-1725.487060546875,304.1539001464844,0.6739901900291443,0.1203025355935096,0.1098395064473152,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782734975218,-245.7958068847656,295.3427124023437,0.4907076358795166,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685674637556076,-2706.819580078125,304.15167236328125,0.8499433994293213,0.2450333684682846,0.172337532043457,293.2382202148437,297.1499938964844,293.1499938964844,0.2071412503719329,-4316.4072265625,304.1581420898437,0.8978052139282227,0.2884522080421448,0.2746797502040863,293.2843017578125,297.1499938964844,293.1499938964844,0.009756633080542,-3033.83203125,301.9793701171875,0.4907076358795166,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394722551107406,0.7983976006507874,0.7983976006507874,1.0,1.0,-1.0055992603302002,0.4052131772041321,0.6003860831260681,0.2285548895597458,0.0,0.0,0.2168316394090652,47.29461669921875,43.0,-2.1522724628448486,-5561.95068359375,138.6146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3203125,18000.0,0.0,0.0,0.1235213875770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556379050016403,0.1556422114372253,-4.306834853196051e-06,0.0,0.0001253585069207,0.0,0.0,9.061299324035645,0.0,0.0,0.0,0.3209236264228821,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687102675437927,-1713.3851318359375,304.1537475585937,0.6745892763137817,0.1195072755217552,0.1090708449482917,293.654541015625,297.1499938964844,293.1499938964844,0.0029724314808845,-237.43087768554688,295.2021789550781,0.4922725856304168,0.050000000745058,0.0489073991775512,293.1712646484375,297.1499938964844,293.1499938964844,0.1683488190174102,-2704.043212890625,304.1514892578125,0.8522884845733643,0.2448445111513137,0.1721639186143875,293.23663330078125,297.1499938964844,293.1499938964844,0.2053878009319305,-4287.28125,304.1583557128906,0.8986560702323914,0.2865358293056488,0.2728228569030761,293.28466796875,297.1499938964844,293.1499938964844,0.0096743255853652,-3018.80078125,301.9319152832031,0.4922725856304168,0.050000000745058,0.2319956421852111,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285888671875,291.1668701171875,1.0,0.2375730127096176,0.7983240485191345,0.7983240485191345,1.0,1.0,-1.0020439624786377,0.4029160141944885,0.599128007888794,0.2295999228954315,0.0,0.0,0.2146516144275665,46.56930923461914,31.0,0.5604747533798218,-5523.28662109375,136.4819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.1226045116782188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543690264225006,0.1543733328580856,-4.304437879909528e-06,0.0,0.0001244279992533,0.0,0.0,8.979391098022461,0.0,0.0,0.0,0.3206269145011902,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687102675437927,-1713.3851318359375,304.1537475585937,0.6745892763137817,0.1195072755217552,0.1090708449482917,293.654541015625,297.1499938964844,293.1499938964844,0.0029724314808845,-237.43087768554688,295.2021789550781,0.4922725856304168,0.050000000745058,0.0489073991775512,293.1712646484375,297.1499938964844,293.1499938964844,0.1683488190174102,-2704.043212890625,304.1514892578125,0.8522884845733643,0.2448445111513137,0.1721639186143875,293.23663330078125,297.1499938964844,293.1499938964844,0.2053878009319305,-4287.28125,304.1583557128906,0.8986560702323914,0.2865358293056488,0.2728228569030761,293.28466796875,297.1499938964844,293.1499938964844,0.0096743255853652,-3018.80078125,301.9319152832031,0.4922725856304168,0.050000000745058,0.2319956421852111,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285888671875,291.1668701171875,1.0,0.2375730127096176,0.7983240485191345,0.7983240485191345,1.0,1.0,-1.0020439624786377,0.4029160141944885,0.599128007888794,0.2295999228954315,0.0,0.0,0.2146516144275665,46.56930923461914,31.0,0.5604747533798218,-5523.28662109375,136.4819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.1226045116782188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543690264225006,0.1543733328580856,-4.304437879909528e-06,0.0,0.0001244279992533,0.0,0.0,8.979391098022461,0.0,0.0,0.0,0.3206269145011902,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680232197046279,-1701.1334228515625,304.15362548828125,0.6850652694702148,0.1188464239239692,0.1083117946982383,293.6388854980469,297.1499938964844,293.1499938964844,0.0028668183367699,-229.042236328125,295.07244873046875,0.5006706118583679,0.050000000745058,0.0487654656171798,293.1688232421875,297.1499938964844,293.1499938964844,0.1681126952171325,-2700.999755859375,304.1513977050781,0.866262674331665,0.2448024451732635,0.172003373503685,293.2347412109375,297.1499938964844,293.1499938964844,0.2035794258117675,-4257.14599609375,304.1585693359375,0.9126889109611512,0.2847278118133545,0.2709506154060364,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620667561888,-2996.672119140625,301.8862609863281,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.4090270996094,291.1693725585937,1.0,0.2316480129957199,0.7982614636421204,0.7982614636421204,1.0,1.0,-0.9977152347564696,0.4002596735954284,0.5974555611610413,0.230504497885704,0.0,0.0,0.211957186460495,42.96318817138672,25.0,2.850820541381836,-5478.4248046875,129.2811737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1217474415898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846872806549,0.1528511643409729,-4.301900844438933e-06,0.0,0.0001235581730725,0.0,0.0,8.882030487060547,0.0,0.0,0.0,0.3202800750732422,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680232197046279,-1701.1334228515625,304.15362548828125,0.6850652694702148,0.1188464239239692,0.1083117946982383,293.6388854980469,297.1499938964844,293.1499938964844,0.0028668183367699,-229.042236328125,295.07244873046875,0.5006706118583679,0.050000000745058,0.0487654656171798,293.1688232421875,297.1499938964844,293.1499938964844,0.1681126952171325,-2700.999755859375,304.1513977050781,0.866262674331665,0.2448024451732635,0.172003373503685,293.2347412109375,297.1499938964844,293.1499938964844,0.2035794258117675,-4257.14599609375,304.1585693359375,0.9126889109611512,0.2847278118133545,0.2709506154060364,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620667561888,-2996.672119140625,301.8862609863281,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.4090270996094,291.1693725585937,1.0,0.2316480129957199,0.7982614636421204,0.7982614636421204,1.0,1.0,-0.9977152347564696,0.4002596735954284,0.5974555611610413,0.230504497885704,0.0,0.0,0.211957186460495,42.96318817138672,25.0,2.850820541381836,-5478.4248046875,129.2811737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1217474415898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846872806549,0.1528511643409729,-4.301900844438933e-06,0.0,0.0001235581730725,0.0,0.0,8.882030487060547,0.0,0.0,0.0,0.3202800750732422,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128606915474,-1690.286376953125,304.1534423828125,0.6997793912887573,0.1183005347847938,0.1076406762003898,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663938235491,-221.0520477294922,294.9508972167969,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679698228836059,-2699.176025390625,304.1511535644531,0.8856545090675354,0.2448837757110595,0.1719187796115875,293.2325744628906,297.1499938964844,293.1499938964844,0.20184326171875,-4228.2138671875,304.1585998535156,0.933837890625,0.2830200493335724,0.2691532671451568,293.2838134765625,297.1499938964844,293.1499938964844,0.0094472300261259,-2973.606201171875,301.8420104980469,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1715087890625,1.0,0.2249277681112289,0.7981988191604614,0.7981988191604614,1.0,1.0,-0.9935112595558168,0.3976721465587616,0.5958390831947327,0.2313991039991378,0.0,0.0,0.2089525610208511,38.764835357666016,25.0,2.7254526615142822,-5430.52783203125,121.16828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.1209115609526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511164307594299,0.1511207222938537,-4.298923158785328e-06,0.0,0.0001227098546223,0.0,0.0,8.7714262008667,0.0,0.0,0.0,0.3198854625225067,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128606915474,-1690.286376953125,304.1534423828125,0.6997793912887573,0.1183005347847938,0.1076406762003898,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663938235491,-221.0520477294922,294.9508972167969,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679698228836059,-2699.176025390625,304.1511535644531,0.8856545090675354,0.2448837757110595,0.1719187796115875,293.2325744628906,297.1499938964844,293.1499938964844,0.20184326171875,-4228.2138671875,304.1585998535156,0.933837890625,0.2830200493335724,0.2691532671451568,293.2838134765625,297.1499938964844,293.1499938964844,0.0094472300261259,-2973.606201171875,301.8420104980469,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1715087890625,1.0,0.2249277681112289,0.7981988191604614,0.7981988191604614,1.0,1.0,-0.9935112595558168,0.3976721465587616,0.5958390831947327,0.2313991039991378,0.0,0.0,0.2089525610208511,38.764835357666016,25.0,2.7254526615142822,-5430.52783203125,121.16828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.1209115609526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511164307594299,0.1511207222938537,-4.298923158785328e-06,0.0,0.0001227098546223,0.0,0.0,8.7714262008667,0.0,0.0,0.0,0.3198854625225067,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067150130867958,-1685.635498046875,304.1532897949219,0.706493616104126,0.1180582642555236,0.1073505580425262,293.61376953125,297.1499938964844,293.1499938964844,0.002719143172726,-217.29196166992188,294.892333984375,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.167947307229042,-2698.9072265625,304.1510009765625,0.8947204351425171,0.2449533939361572,0.1719116121530532,293.2314453125,297.1499938964844,293.1499938964844,0.2010253667831421,-4214.59716796875,304.1585388183594,0.9434058666229248,0.2821959257125854,0.2683001458644867,293.2833557128906,297.1499938964844,293.1499938964844,0.0093954317271709,-2963.2373046875,301.8201904296875,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.7629699707031,293.3813781738281,291.17205810546875,1.0,0.2222087085247039,0.7981675267219543,0.7981675267219543,1.0,1.0,-0.99166339635849,0.3965032696723938,0.5951601266860962,0.2318727523088455,0.0,0.0,0.2074225693941116,37.04607772827149,25.0,2.0263094902038574,-5406.90625,117.83679962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.1204927340149879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502259373664856,0.1502302289009094,-4.297321538615506e-06,0.0,0.0001222848077304,0.0,0.0,8.714482307434082,0.0,0.0,0.0,0.3196812272071838,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669112130999565,-1681.4173583984375,304.15313720703125,0.7123841047286987,0.11782918125391,0.1070845052599906,293.6053466796875,297.1499938964844,293.1499938964844,0.0026737167499959,-213.67794799804688,294.8348693847656,0.5231698751449585,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679513752460479,-2698.987060546875,304.1507873535156,0.9029403328895568,0.2450324892997741,0.1719211488962173,293.2303161621094,297.1499938964844,293.1499938964844,0.2002394199371338,-4201.51904296875,304.1584167480469,0.951687514781952,0.2813867628574371,0.2674732208251953,293.2828369140625,297.1499938964844,293.1499938964844,0.0093474322929978,-2953.683349609375,301.79852294921875,0.5231698751449585,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.77545166015625,293.3729553222656,291.17218017578125,1.0,0.219805970788002,0.7981520295143127,0.7981520295143127,1.0,1.0,-0.9899688363075256,0.3954122364521026,0.5945566296577454,0.2323603332042694,0.0,0.0,0.2059197723865509,35.59638977050781,25.0,1.0764751434326172,-5383.951171875,115.00521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,304.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.1200711950659751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493445634841919,0.1493488699197769,-4.295695362088736e-06,0.0,0.0001218570032506,0.0,0.0,8.658116340637207,0.0,0.0,0.0,0.3194783926010132,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664838105440139,-1673.8939208984375,304.1528015136719,0.7220492959022522,0.1174027249217033,0.1066038906574249,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869973469525,-206.77880859375,294.722900390625,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680111438035965,-2699.817626953125,304.15045166015625,0.9186252355575562,0.245210587978363,0.171972170472145,293.2280578613281,297.1499938964844,293.1499938964844,0.1987388879060745,-4176.54931640625,304.1581115722656,0.965312659740448,0.2798071801662445,0.2658794522285461,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592667788267,-2936.22314453125,301.7554626464844,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158080637454986,0.7981210947036743,0.7981210947036743,1.0,1.0,-0.9869003295898438,0.3934007883071899,0.5934995412826538,0.2333341687917709,0.0,0.0,0.2030399739742279,33.243919372558594,25.0,-0.3727495372295379,-5340.65185546875,110.35922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1192200481891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613134145736,0.1476656198501587,-4.292505309422268e-06,0.0,0.0001209931942867,0.0,0.0,8.55051326751709,0.0,0.0,0.0,0.3190892934799194,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664838105440139,-1673.8939208984375,304.1528015136719,0.7220492959022522,0.1174027249217033,0.1066038906574249,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869973469525,-206.77880859375,294.722900390625,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680111438035965,-2699.817626953125,304.15045166015625,0.9186252355575562,0.245210587978363,0.171972170472145,293.2280578613281,297.1499938964844,293.1499938964844,0.1987388879060745,-4176.54931640625,304.1581115722656,0.965312659740448,0.2798071801662445,0.2658794522285461,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592667788267,-2936.22314453125,301.7554626464844,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158080637454986,0.7981210947036743,0.7981210947036743,1.0,1.0,-0.9869003295898438,0.3934007883071899,0.5934995412826538,0.2333341687917709,0.0,0.0,0.2030399739742279,33.243919372558594,25.0,-0.3727495372295379,-5340.65185546875,110.35922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1192200481891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613134145736,0.1476656198501587,-4.292505309422268e-06,0.0,0.0001209931942867,0.0,0.0,8.55051326751709,0.0,0.0,0.0,0.3190892934799194,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661066845059394,-1667.272216796875,304.1524963378906,0.7297621369361877,0.1170102581381797,0.106177270412445,293.57275390625,297.1499938964844,293.1499938964844,0.002504825592041,-200.2378692626953,294.61474609375,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681158393621444,-2701.220458984375,304.1501159667969,0.932582139968872,0.2454061806201934,0.1720537841320037,293.2258605957031,297.1499938964844,293.1499938964844,0.1973102241754531,-4152.75,304.15777587890625,0.97554349899292,0.2782731056213379,0.2643525600433349,293.2806396484375,297.1499938964844,293.1499938964844,0.0091789551079273,-2920.365234375,301.7127685546875,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3434143066406,291.1708068847656,1.0,0.2126760333776474,0.7980901002883911,0.7980901002883911,1.0,1.0,-0.9841679334640504,0.391581654548645,0.5925862789154053,0.2342707812786102,0.0,0.0,0.2003044784069061,31.4597225189209,25.0,-1.0869606733322144,-5300.41015625,106.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1183627247810363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460812836885452,0.146085575222969,-4.289503067411715e-06,0.0,0.0001201231207232,0.0,0.0,8.449747085571289,0.0,0.0,0.0,0.3187243044376373,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661066845059394,-1667.272216796875,304.1524963378906,0.7297621369361877,0.1170102581381797,0.106177270412445,293.57275390625,297.1499938964844,293.1499938964844,0.002504825592041,-200.2378692626953,294.61474609375,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681158393621444,-2701.220458984375,304.1501159667969,0.932582139968872,0.2454061806201934,0.1720537841320037,293.2258605957031,297.1499938964844,293.1499938964844,0.1973102241754531,-4152.75,304.15777587890625,0.97554349899292,0.2782731056213379,0.2643525600433349,293.2806396484375,297.1499938964844,293.1499938964844,0.0091789551079273,-2920.365234375,301.7127685546875,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3434143066406,291.1708068847656,1.0,0.2126760333776474,0.7980901002883911,0.7980901002883911,1.0,1.0,-0.9841679334640504,0.391581654548645,0.5925862789154053,0.2342707812786102,0.0,0.0,0.2003044784069061,31.4597225189209,25.0,-1.0869606733322144,-5300.41015625,106.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1183627247810363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460812836885452,0.146085575222969,-4.289503067411715e-06,0.0,0.0001201231207232,0.0,0.0,8.449747085571289,0.0,0.0,0.0,0.3187243044376373,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657671391963958,-1661.32080078125,304.1522216796875,0.7360346913337708,0.1166441291570663,0.1057917401194572,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261681828647,-193.9727478027344,294.509765625,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.16824871301651,-2702.976806640625,304.1498718261719,0.9440935850143432,0.2456098198890686,0.1721549779176712,293.2237548828125,297.1499938964844,293.1499938964844,0.1959394514560699,-4129.8818359375,304.157470703125,0.983104944229126,0.2767795920372009,0.2628815770149231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091043906286358,-2905.653076171875,301.6703186035156,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1697692871094,1.0,0.2102075666189193,0.7980580925941467,0.7980580925941467,1.0,1.0,-0.9816902875900269,0.389925092458725,0.5917652249336243,0.2351347059011459,0.0,0.0,0.1977167427539825,30.09780502319336,25.0,-1.3895279169082642,-5262.79248046875,103.95074462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1175070330500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445996463298797,0.1446039378643036,-4.286696821509395e-06,0.0,0.0001192546988022,0.0,0.0,8.35549545288086,0.0,0.0,0.0,0.3183828294277191,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657671391963958,-1661.32080078125,304.1522216796875,0.7360346913337708,0.1166441291570663,0.1057917401194572,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261681828647,-193.9727478027344,294.509765625,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.16824871301651,-2702.976806640625,304.1498718261719,0.9440935850143432,0.2456098198890686,0.1721549779176712,293.2237548828125,297.1499938964844,293.1499938964844,0.1959394514560699,-4129.8818359375,304.157470703125,0.983104944229126,0.2767795920372009,0.2628815770149231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091043906286358,-2905.653076171875,301.6703186035156,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1697692871094,1.0,0.2102075666189193,0.7980580925941467,0.7980580925941467,1.0,1.0,-0.9816902875900269,0.389925092458725,0.5917652249336243,0.2351347059011459,0.0,0.0,0.1977167427539825,30.09780502319336,25.0,-1.3895279169082642,-5262.79248046875,103.95074462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1175070330500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445996463298797,0.1446039378643036,-4.286696821509395e-06,0.0,0.0001192546988022,0.0,0.0,8.35549545288086,0.0,0.0,0.0,0.3183828294277191,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654557570815086,-1655.8695068359375,304.1520080566406,0.7411346435546875,0.1162982806563377,0.1054374650120735,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500889074057,-187.90914916992188,294.4072570800781,0.5532326102256775,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.168395847082138,-2704.905517578125,304.149658203125,0.9533008933067322,0.2458115518093109,0.1722658276557922,293.22174072265625,297.1499938964844,293.1499938964844,0.1946171224117279,-4107.7841796875,304.1571960449219,0.9886522889137268,0.2753232419490814,0.2614586353302002,293.2785949707031,297.1499938964844,293.1499938964844,0.0090340618044137,-2891.76025390625,301.62799072265625,0.5532326102256775,0.050000000745058,0.2287188023328781,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1687316894531,1.0,0.208243727684021,0.7980261445045471,0.7980261445045471,1.0,1.0,-0.9794050455093384,0.3884090185165405,0.5909960269927979,0.2358977049589157,0.0,0.0,0.1952728182077407,29.049530029296875,28.0,-1.4790130853652954,-5227.4921875,101.71295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.564453125,18000.0,0.0,0.0,0.1166623458266258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143213465809822,0.1432177424430847,-4.284080659999745e-06,0.0,0.0001183974527521,0.0,0.0,8.26752758026123,0.0,0.0,0.0,0.3180640935897827,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654557570815086,-1655.8695068359375,304.1520080566406,0.7411346435546875,0.1162982806563377,0.1054374650120735,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500889074057,-187.90914916992188,294.4072570800781,0.5532326102256775,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.168395847082138,-2704.905517578125,304.149658203125,0.9533008933067322,0.2458115518093109,0.1722658276557922,293.22174072265625,297.1499938964844,293.1499938964844,0.1946171224117279,-4107.7841796875,304.1571960449219,0.9886522889137268,0.2753232419490814,0.2614586353302002,293.2785949707031,297.1499938964844,293.1499938964844,0.0090340618044137,-2891.76025390625,301.62799072265625,0.5532326102256775,0.050000000745058,0.2287188023328781,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1687316894531,1.0,0.208243727684021,0.7980261445045471,0.7980261445045471,1.0,1.0,-0.9794050455093384,0.3884090185165405,0.5909960269927979,0.2358977049589157,0.0,0.0,0.1952728182077407,29.049530029296875,28.0,-1.4790130853652954,-5227.4921875,101.71295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.564453125,18000.0,0.0,0.0,0.1166623458266258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143213465809822,0.1432177424430847,-4.284080659999745e-06,0.0,0.0001183974527521,0.0,0.0,8.26752758026123,0.0,0.0,0.0,0.3180640935897827,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653158500790596,-1653.4244384765625,304.1518859863281,0.7419475317001343,0.1161301434040069,0.1052780002355575,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131752386689,-184.966064453125,294.3566589355469,0.5543487668037415,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684788018465042,-2705.9892578125,304.1495666503906,0.9551530480384828,0.2459068596363067,0.1723283529281616,293.22076416015625,297.1499938964844,293.1499938964844,0.193980410695076,-4097.13623046875,304.15704345703125,0.9892892837524414,0.2746073007583618,0.2607723176479339,293.2781066894531,297.1499938964844,293.1499938964844,0.0090024806559085,-2885.595947265625,301.6068725585937,0.5543487668037415,0.050000000745058,0.2286814153194427,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.3148498535156,291.16815185546875,1.0,0.2078844457864761,0.7980101704597473,0.7980101704597473,1.0,1.0,-0.9784106016159058,0.3877393305301666,0.5906713008880615,0.2362544685602188,0.0,0.0,0.1941065788269043,28.850584030151367,28.0,-1.588076114654541,-5210.79150390625,101.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,304.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30078125,18000.0,0.0,0.0,0.1162470206618309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425549834966659,0.1425592601299286,-4.2828410187212285e-06,0.0,0.0001179759492515,0.0,0.0,8.225810050964355,0.0,0.0,0.0,0.3179129362106323,4.0,0.0,1.0
