time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651851072907447,-1651.1431884765625,304.1517944335937,0.7414930462837219,0.1159621849656105,0.1051278635859489,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768974304199,-182.0738677978516,294.3062744140625,0.5542309284210205,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685658991336822,-2707.1259765625,304.1495056152344,0.9550990462303162,0.2459934055805206,0.1723923981189727,293.21978759765625,297.1499938964844,293.1499938964844,0.1933606564998626,-4086.767822265625,304.1568908691406,0.9884593486785888,0.2738977670669555,0.2601012587547302,293.2777099609375,297.1499938964844,293.1499938964844,0.0089733069762587,-2879.976318359375,301.5856628417969,0.5542309284210205,0.050000000745058,0.2286853343248367,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078587412834167,0.7979954481124878,0.7979954481124878,1.0,1.0,-0.9775076508522034,0.3871250748634338,0.5903825163841248,0.2365939170122146,0.0,0.0,0.1929970234632492,28.872419357299805,31.0,-1.830715298652649,-5194.7958984375,101.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1158384606242179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419251859188079,0.1419294625520706,-4.281645033188397e-06,0.0,0.000117561306979,0.0,0.0,8.185930252075195,0.0,0.0,0.0,0.3177683055400848,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649410560727119,-1646.890869140625,304.151611328125,0.7377415895462036,0.1156238168478012,0.1048453003168106,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055658046156,-176.3866424560547,294.2057189941406,0.5512144565582275,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687375754117965,-2709.36181640625,304.1493835449219,0.9506412744522096,0.2461342215538025,0.1725143492221832,293.2179870605469,297.1499938964844,293.1499938964844,0.1921610534191131,-4066.681396484375,304.1565856933594,0.9833295941352844,0.2724958062171936,0.2587958574295044,293.2769775390625,297.1499938964844,293.1499938964844,0.0089202914386987,-2869.933837890625,301.5431213378906,0.5512144565582275,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.16583251953125,1.0,0.2086527645587921,0.7979661226272583,0.7979661226272583,1.0,1.0,-0.9758967161178588,0.3860272765159607,0.5898694396018982,0.2372029721736908,0.0,0.0,0.1909631937742233,29.41961669921875,34.0,-2.177820920944214,-5165.15087890625,101.58296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1150483563542366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407729685306549,0.1407772451639175,-4.279421773389913e-06,0.0,0.0001167594527942,0.0,0.0,8.113001823425293,0.0,0.0,0.0,0.3175030946731567,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649410560727119,-1646.890869140625,304.151611328125,0.7377415895462036,0.1156238168478012,0.1048453003168106,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055658046156,-176.3866424560547,294.2057189941406,0.5512144565582275,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687375754117965,-2709.36181640625,304.1493835449219,0.9506412744522096,0.2461342215538025,0.1725143492221832,293.2179870605469,297.1499938964844,293.1499938964844,0.1921610534191131,-4066.681396484375,304.1565856933594,0.9833295941352844,0.2724958062171936,0.2587958574295044,293.2769775390625,297.1499938964844,293.1499938964844,0.0089202914386987,-2869.933837890625,301.5431213378906,0.5512144565582275,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.16583251953125,1.0,0.2086527645587921,0.7979661226272583,0.7979661226272583,1.0,1.0,-0.9758967161178588,0.3860272765159607,0.5898694396018982,0.2372029721736908,0.0,0.0,0.1909631937742233,29.41961669921875,34.0,-2.177820920944214,-5165.15087890625,101.58296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1150483563542366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407729685306549,0.1407772451639175,-4.279421773389913e-06,0.0,0.0001167594527942,0.0,0.0,8.113001823425293,0.0,0.0,0.0,0.3175030946731567,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.064711794257164,-1642.89892578125,304.1514587402344,0.7311798930168152,0.1152791455388069,0.104578748345375,293.5084228515625,297.1499938964844,293.1499938964844,0.0021352022886276,-170.7745361328125,294.1052551269531,0.5454131364822388,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688901484012603,-2711.34130859375,304.1493225097656,0.9415130615234376,0.246223583817482,0.172618493437767,293.21630859375,297.1499938964844,293.1499938964844,0.1910038739442825,-4047.27490234375,304.15631103515625,0.9741226434707642,0.2711148262023926,0.2575326561927795,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728312402963,-2861.124267578125,301.5003356933594,0.5454131364822388,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103684097528457,0.7979367971420288,0.7979367971420288,1.0,1.0,-0.9744858741760254,0.3850749433040619,0.5894109606742859,0.2377106696367263,0.0,0.0,0.1891538500785827,30.522918701171875,37.0,-2.2722978591918945,-5138.30126953125,103.11295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.1143055185675621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397551298141479,0.1397594064474105,-4.277449988876469e-06,0.0,0.0001160055689979,0.0,0.0,8.048672676086426,0.0,0.0,0.0,0.3172687888145447,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.064711794257164,-1642.89892578125,304.1514587402344,0.7311798930168152,0.1152791455388069,0.104578748345375,293.5084228515625,297.1499938964844,293.1499938964844,0.0021352022886276,-170.7745361328125,294.1052551269531,0.5454131364822388,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688901484012603,-2711.34130859375,304.1493225097656,0.9415130615234376,0.246223583817482,0.172618493437767,293.21630859375,297.1499938964844,293.1499938964844,0.1910038739442825,-4047.27490234375,304.15631103515625,0.9741226434707642,0.2711148262023926,0.2575326561927795,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728312402963,-2861.124267578125,301.5003356933594,0.5454131364822388,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103684097528457,0.7979367971420288,0.7979367971420288,1.0,1.0,-0.9744858741760254,0.3850749433040619,0.5894109606742859,0.2377106696367263,0.0,0.0,0.1891538500785827,30.522918701171875,37.0,-2.2722978591918945,-5138.30126953125,103.11295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.1143055185675621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397551298141479,0.1397594064474105,-4.277449988876469e-06,0.0,0.0001160055689979,0.0,0.0,8.048672676086426,0.0,0.0,0.0,0.3172687888145447,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644906610250473,-1639.04931640625,304.1513366699219,0.7228174805641174,0.1149257570505142,0.1043214127421379,293.49957275390625,297.1499938964844,293.1499938964844,0.0020651305094361,-165.18336486816406,294.00439453125,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690098792314529,-2712.88720703125,304.1493530273437,0.929121434688568,0.2462520003318786,0.1726947426795959,293.2147521972656,297.1499938964844,293.1499938964844,0.1898819059133529,-4028.427001953125,304.1560974121094,0.9614894986152648,0.2697533965110779,0.2563056349754333,293.2760314941406,297.1499938964844,293.1499938964844,0.0088294995948672,-2853.225341796875,301.4572448730469,0.5379098653793335,0.050000000745058,0.229283407330513,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2887268066406,291.16259765625,1.0,0.2127910554409027,0.7979004979133606,0.7979004979133606,1.0,1.0,-0.9732164144515992,0.3842370510101318,0.5889793634414673,0.2381146103143692,0.0,0.0,0.1875557601451873,32.06700134277344,40.0,-2.222574234008789,-5113.9033203125,105.39846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.113621562719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388600915670395,0.1388643682003021,-4.275714218238136e-06,0.0,0.0001153114426415,0.0,0.0,7.992183208465576,0.0,0.0,0.0,0.3170629143714905,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644906610250473,-1639.04931640625,304.1513366699219,0.7228174805641174,0.1149257570505142,0.1043214127421379,293.49957275390625,297.1499938964844,293.1499938964844,0.0020651305094361,-165.18336486816406,294.00439453125,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690098792314529,-2712.88720703125,304.1493530273437,0.929121434688568,0.2462520003318786,0.1726947426795959,293.2147521972656,297.1499938964844,293.1499938964844,0.1898819059133529,-4028.427001953125,304.1560974121094,0.9614894986152648,0.2697533965110779,0.2563056349754333,293.2760314941406,297.1499938964844,293.1499938964844,0.0088294995948672,-2853.225341796875,301.4572448730469,0.5379098653793335,0.050000000745058,0.229283407330513,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2887268066406,291.16259765625,1.0,0.2127910554409027,0.7979004979133606,0.7979004979133606,1.0,1.0,-0.9732164144515992,0.3842370510101318,0.5889793634414673,0.2381146103143692,0.0,0.0,0.1875557601451873,32.06700134277344,40.0,-2.222574234008789,-5113.9033203125,105.39846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.113621562719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388600915670395,0.1388643682003021,-4.275714218238136e-06,0.0,0.0001153114426415,0.0,0.0,7.992183208465576,0.0,0.0,0.0,0.3170629143714905,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729848623275,-1635.2591552734375,304.1512451171875,0.7131472826004028,0.114562302827835,0.1040685623884201,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948701374232,-159.57472229003906,293.9028625488281,0.5295988917350769,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690846979618072,-2713.845458984375,304.1494445800781,0.9150510430336,0.2462104260921478,0.1727341413497924,293.2132873535156,297.1499938964844,293.1499938964844,0.1887899339199066,-4010.05126953125,304.1558837890625,0.946227252483368,0.2684108912944793,0.255110502243042,293.2758483886719,297.1499938964844,293.1499938964844,0.0087892347946763,-2845.994140625,301.4137878417969,0.5295988917350769,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157505750656128,0.7978642582893372,0.7978642582893372,1.0,1.0,-0.9720428586006165,0.3834875822067261,0.5885552763938904,0.2384215742349624,0.0,0.0,0.1861505657434463,33.96392059326172,43.0,-2.074341058731079,-5091.708984375,108.28223419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380771547555923,0.1380814313888549,-4.274195816833526e-06,0.0,0.000114685833978,0.0,0.0,7.9428324699401855,0.0,0.0,0.0,0.3168829679489136,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729848623275,-1635.2591552734375,304.1512451171875,0.7131472826004028,0.114562302827835,0.1040685623884201,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948701374232,-159.57472229003906,293.9028625488281,0.5295988917350769,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690846979618072,-2713.845458984375,304.1494445800781,0.9150510430336,0.2462104260921478,0.1727341413497924,293.2132873535156,297.1499938964844,293.1499938964844,0.1887899339199066,-4010.05126953125,304.1558837890625,0.946227252483368,0.2684108912944793,0.255110502243042,293.2758483886719,297.1499938964844,293.1499938964844,0.0087892347946763,-2845.994140625,301.4137878417969,0.5295988917350769,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157505750656128,0.7978642582893372,0.7978642582893372,1.0,1.0,-0.9720428586006165,0.3834875822067261,0.5885552763938904,0.2384215742349624,0.0,0.0,0.1861505657434463,33.96392059326172,43.0,-2.074341058731079,-5091.708984375,108.28223419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380771547555923,0.1380814313888549,-4.274195816833526e-06,0.0,0.000114685833978,0.0,0.0,7.9428324699401855,0.0,0.0,0.0,0.3168829679489136,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641644224524498,-1633.368408203125,304.1512145996094,0.7077925205230713,0.1143765896558761,0.1039427816867828,293.4888916015625,297.1499938964844,293.1499938964844,0.0019595569465309,-156.75486755371094,293.85174560546875,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691017299890518,-2714.058837890625,304.1495056152344,0.9079704880714417,0.2461604326963424,0.1727373301982879,293.21258544921875,297.1499938964844,293.1499938964844,0.1882540732622146,-4001.0224609375,304.1557922363281,0.9379401803016664,0.2677466571331024,0.2545240223407745,293.2758178710937,297.1499938964844,293.1499938964844,0.0087699946016073,-2842.570068359375,301.3919372558594,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.1604309082031,1.0,0.2173887491226196,0.7978461384773254,0.7978461384773254,1.0,1.0,-0.9714805483818054,0.3831384778022766,0.5883420705795288,0.2385423928499221,0.0,0.0,0.1855141073465347,35.023033142089844,43.0,-1.9779820442199707,-5081.3642578125,109.90972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1127241998910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377238780260086,0.1377281546592712,-4.273511422070442e-06,0.0,0.0001144007328548,0.0,0.0,7.920584678649902,0.0,0.0,0.0,0.3168018162250519,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555992722511,-1631.4730224609375,304.1512145996094,0.7022309899330139,0.114188328385353,0.1038169935345649,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240819383412,-153.92153930664062,293.8004150390625,0.5211447477340698,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691035032272339,-2714.073974609375,304.14959716796875,0.9012140035629272,0.2460897415876388,0.1727282404899597,293.2119140625,297.1499938964844,293.1499938964844,0.1877243518829345,-3992.089111328125,304.1557006835937,0.929448664188385,0.2670871019363403,0.2539443373680115,293.2758178710937,297.1499938964844,293.1499938964844,0.0087512237951159,-2839.244873046875,301.3699951171875,0.5211447477340698,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191113233566284,0.797828733921051,0.797828733921051,1.0,1.0,-0.9709289073944092,0.3828026056289673,0.5881263017654419,0.2386438846588134,0.0,0.0,0.1849173307418823,36.14507675170898,46.0,-1.8709031343460083,-5071.48046875,111.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1124618351459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373935937881469,0.1373978555202484,-4.272872502042446e-06,0.0,0.0001141344691859,0.0,0.0,7.899797439575195,0.0,0.0,0.0,0.3167259991168976,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369619846344,-1627.664306640625,304.1511535644531,0.691088080406189,0.1138054057955741,0.1035652086138725,293.48095703125,297.1499938964844,293.1499938964844,0.0018525610212236,-148.2076416015625,293.6969909667969,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690579652786255,-2713.467041015625,304.1498107910156,0.8880254626274109,0.2458835989236831,0.1726706475019455,293.2106018066406,297.1499938964844,293.1499938964844,0.1866821497678756,-3974.49169921875,304.1555480957031,0.912708044052124,0.2657818794250488,0.2528043985366821,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148007005453,-2832.822265625,301.3258056640625,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.2760925292969,291.1586303710937,1.0,0.2227557152509689,0.7977939248085022,0.7977939248085022,1.0,1.0,-0.9698455333709716,0.3821607232093811,0.5876848101615906,0.2387968003749847,0.0,0.0,0.183828979730606,38.5499382019043,49.0,-1.629551887512207,-5052.95068359375,115.36907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1119918525218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367938369512558,0.1367981135845184,-4.271716534276493e-06,0.0,0.0001136574865086,0.0,0.0,7.86208438873291,0.0,0.0,0.0,0.3165884912014007,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369619846344,-1627.664306640625,304.1511535644531,0.691088080406189,0.1138054057955741,0.1035652086138725,293.48095703125,297.1499938964844,293.1499938964844,0.0018525610212236,-148.2076416015625,293.6969909667969,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690579652786255,-2713.467041015625,304.1498107910156,0.8880254626274109,0.2458835989236831,0.1726706475019455,293.2106018066406,297.1499938964844,293.1499938964844,0.1866821497678756,-3974.49169921875,304.1555480957031,0.912708044052124,0.2657818794250488,0.2528043985366821,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148007005453,-2832.822265625,301.3258056640625,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.2760925292969,291.1586303710937,1.0,0.2227557152509689,0.7977939248085022,0.7977939248085022,1.0,1.0,-0.9698455333709716,0.3821607232093811,0.5876848101615906,0.2387968003749847,0.0,0.0,0.183828979730606,38.5499382019043,49.0,-1.629551887512207,-5052.95068359375,115.36907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1119918525218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367938369512558,0.1367981135845184,-4.271716534276493e-06,0.0,0.0001136574865086,0.0,0.0,7.86208438873291,0.0,0.0,0.0,0.3165884912014007,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291801929473,-1624.043701171875,304.151123046875,0.6802565455436707,0.1134420558810234,0.1033291742205619,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800946952775,-142.41473388671875,293.5927734375,0.5053932666778564,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689423769712448,-2711.94970703125,304.1500549316406,0.8751958608627319,0.2455976158380508,0.1725606471300125,293.2093505859375,297.1499938964844,293.1499938964844,0.1856612265110016,-3957.220458984375,304.1553955078125,0.897754967212677,0.2645029425621032,0.2516939342021942,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793163791298,-2826.550048828125,301.28131103515625,0.5053932666778564,0.050000000745058,0.2309850752353668,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2266016155481338,0.7977590560913086,0.7977590560913086,1.0,1.0,-0.9688026309013368,0.3815587162971496,0.587243914604187,0.2389024496078491,0.0,0.0,0.1828167587518692,41.13478088378906,52.0,-0.9788015484809875,-5035.44775390625,119.39400482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1115933582186698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512558698654,0.136255532503128,-4.270701992936665e-06,0.0,0.0001132530742324,0.0,0.0,7.828053474426269,0.0,0.0,0.0,0.3164647221565246,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291801929473,-1624.043701171875,304.151123046875,0.6802565455436707,0.1134420558810234,0.1033291742205619,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800946952775,-142.41473388671875,293.5927734375,0.5053932666778564,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689423769712448,-2711.94970703125,304.1500549316406,0.8751958608627319,0.2455976158380508,0.1725606471300125,293.2093505859375,297.1499938964844,293.1499938964844,0.1856612265110016,-3957.220458984375,304.1553955078125,0.897754967212677,0.2645029425621032,0.2516939342021942,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793163791298,-2826.550048828125,301.28131103515625,0.5053932666778564,0.050000000745058,0.2309850752353668,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2266016155481338,0.7977590560913086,0.7977590560913086,1.0,1.0,-0.9688026309013368,0.3815587162971496,0.587243914604187,0.2389024496078491,0.0,0.0,0.1828167587518692,41.13478088378906,52.0,-0.9788015484809875,-5035.44775390625,119.39400482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1115933582186698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512558698654,0.136255532503128,-4.270701992936665e-06,0.0,0.0001132530742324,0.0,0.0,7.828053474426269,0.0,0.0,0.0,0.3164647221565246,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399205446243,-1620.748291015625,304.15106201171875,0.6700171232223511,0.1130907386541366,0.1031154096126556,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065913416445,-136.53732299804688,293.48748779296875,0.4983763992786407,0.050000000745058,0.0488022938370704,293.1549377441406,297.1499938964844,293.1499938964844,0.1687566637992859,-2709.5263671875,304.1503601074219,0.8630161285400391,0.245220199227333,0.1723950058221817,293.2080993652344,297.1499938964844,293.1499938964844,0.1846676170825958,-3940.387939453125,304.1552429199219,0.8839600086212158,0.263250321149826,0.2506149709224701,293.27655029296875,297.1499938964844,293.1499938964844,0.008644557558,-2820.4013671875,301.2364501953125,0.4983763992786407,0.050000000745058,0.2314970791339874,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305788397789001,0.7977232933044434,0.7977232933044434,1.0,1.0,-0.9677963852882384,0.3809922337532043,0.5868041515350342,0.2389665842056274,0.0,0.0,0.1818487048149109,43.86159896850586,55.0,-0.8559808135032654,-5018.8125,123.65243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1112584844231605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300579547882,0.1357343196868896,-4.269756118446821e-06,0.0,0.0001129132215282,0.0,0.0,7.795439720153809,0.0,0.0,0.0,0.3163467943668365,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399205446243,-1620.748291015625,304.15106201171875,0.6700171232223511,0.1130907386541366,0.1031154096126556,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065913416445,-136.53732299804688,293.48748779296875,0.4983763992786407,0.050000000745058,0.0488022938370704,293.1549377441406,297.1499938964844,293.1499938964844,0.1687566637992859,-2709.5263671875,304.1503601074219,0.8630161285400391,0.245220199227333,0.1723950058221817,293.2080993652344,297.1499938964844,293.1499938964844,0.1846676170825958,-3940.387939453125,304.1552429199219,0.8839600086212158,0.263250321149826,0.2506149709224701,293.27655029296875,297.1499938964844,293.1499938964844,0.008644557558,-2820.4013671875,301.2364501953125,0.4983763992786407,0.050000000745058,0.2314970791339874,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305788397789001,0.7977232933044434,0.7977232933044434,1.0,1.0,-0.9677963852882384,0.3809922337532043,0.5868041515350342,0.2389665842056274,0.0,0.0,0.1818487048149109,43.86159896850586,55.0,-0.8559808135032654,-5018.8125,123.65243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1112584844231605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300579547882,0.1357343196868896,-4.269756118446821e-06,0.0,0.0001129132215282,0.0,0.0,7.795439720153809,0.0,0.0,0.0,0.3163467943668365,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632534623146057,-1617.5052490234375,304.1510314941406,0.6604684591293335,0.1127338111400604,0.1029033735394477,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318963607773,-130.5650177001953,293.3807067871094,0.4918667376041412,0.050000000745058,0.0489147640764713,293.1567077636719,297.1499938964844,293.1499938964844,0.168490782380104,-2706.07080078125,304.1506652832031,0.8516015410423279,0.2447358667850494,0.1721606999635696,293.2069091796875,297.1499938964844,293.1499938964844,0.1837019920349121,-3924.014404296875,304.1551208496094,0.8710113763809204,0.2620193064212799,0.2495616525411605,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104376241564,-2814.387939453125,301.191162109375,0.4918667376041412,0.050000000745058,0.2320305705070495,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.234630599617958,0.7976875901222229,0.7976875901222229,1.0,1.0,-0.9667717814445496,0.3804372549057007,0.5863345265388489,0.2389756292104721,0.0,0.0,0.1809881627559662,46.70177459716797,58.0,-0.9686506390571594,-5003.685546875,128.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1109774410724639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352612376213073,0.13526551425457,-4.2688729990914e-06,0.0,0.0001126279894378,0.0,0.0,7.766067981719971,0.0,0.0,0.0,0.3162400424480438,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632534623146057,-1617.5052490234375,304.1510314941406,0.6604684591293335,0.1127338111400604,0.1029033735394477,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318963607773,-130.5650177001953,293.3807067871094,0.4918667376041412,0.050000000745058,0.0489147640764713,293.1567077636719,297.1499938964844,293.1499938964844,0.168490782380104,-2706.07080078125,304.1506652832031,0.8516015410423279,0.2447358667850494,0.1721606999635696,293.2069091796875,297.1499938964844,293.1499938964844,0.1837019920349121,-3924.014404296875,304.1551208496094,0.8710113763809204,0.2620193064212799,0.2495616525411605,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104376241564,-2814.387939453125,301.191162109375,0.4918667376041412,0.050000000745058,0.2320305705070495,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.234630599617958,0.7976875901222229,0.7976875901222229,1.0,1.0,-0.9667717814445496,0.3804372549057007,0.5863345265388489,0.2389756292104721,0.0,0.0,0.1809881627559662,46.70177459716797,58.0,-0.9686506390571594,-5003.685546875,128.0839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1109774410724639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352612376213073,0.13526551425457,-4.2688729990914e-06,0.0,0.0001126279894378,0.0,0.0,7.766067981719971,0.0,0.0,0.0,0.3162400424480438,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631589889526367,-1615.8624267578125,304.1510009765625,0.6559681296348572,0.1125518605113029,0.1027957797050476,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939997974783,-127.53485870361328,293.3266906738281,0.4887469708919525,0.050000000745058,0.0489724427461624,293.1577453613281,297.1499938964844,293.1499938964844,0.1683211177587509,-2703.869140625,304.1508483886719,0.8461807370185852,0.2444475293159485,0.172012910246849,293.20635986328125,297.1499938964844,293.1499938964844,0.1832286119461059,-3915.979736328125,304.155029296875,0.8648873567581177,0.261411964893341,0.249044269323349,293.2772827148437,297.1499938964844,293.1499938964844,0.008593501523137,-2811.400390625,301.1683654785156,0.4887469708919525,0.050000000745058,0.232304185628891,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238647460937,293.2772521972656,291.1563415527344,1.0,0.2366719990968704,0.7976697087287903,0.7976697087287903,1.0,1.0,-0.966242015361786,0.3801595270633697,0.5860824584960938,0.2389566451311111,0.0,0.0,0.1805999428033828,48.157840728759766,58.0,-1.0021337270736694,-4996.767578125,130.35101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1108562648296356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350500434637069,0.1350543200969696,-4.268470092938514e-06,0.0,0.0001125050184782,0.0,0.0,7.752833843231201,0.0,0.0,0.0,0.3161918222904205,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630633756518364,-1614.199951171875,304.1510009765625,0.651655912399292,0.1123677492141723,0.1026869267225265,293.4704895019531,297.1499938964844,293.1499938964844,0.0015557346632704,-124.47509002685548,293.2722473144531,0.4856820106506347,0.050000000745058,0.049030914902687,293.1588439941406,297.1499938964844,293.1499938964844,0.1681271344423294,-2701.353759765625,304.15106201171875,0.8409479260444641,0.244129329919815,0.1718450337648391,293.2057800292969,297.1499938964844,293.1499938964844,0.1827606558799743,-3908.03271484375,304.15496826171875,0.8590075373649597,0.2608097195625305,0.2485324442386627,293.2775573730469,297.1499938964844,293.1499938964844,0.0085766036063432,-2808.413818359375,301.1454467773437,0.4856820106506347,0.050000000745058,0.2325815558433532,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.02734375,293.27752685546875,291.15594482421875,1.0,0.2387164831161499,0.7976529002189636,0.7976529002189636,1.0,1.0,-0.9656987190246582,0.3798808157444,0.5858178734779358,0.2389218211174011,0.0,0.0,0.1802368015050888,49.63348388671875,46.0,-1.0213947296142578,-4990.248046875,132.6444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1107460558414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348525434732437,0.1348568201065063,-4.268092652637279e-06,0.0,0.0001123931651818,0.0,0.0,7.74045991897583,0.0,0.0,0.0,0.3161467313766479,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758557498455,-1608.8670654296875,304.15118408203125,0.6525282263755798,0.1120264828205108,0.1023473516106605,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740319456905,-117.93720245361328,293.1631774902344,0.4868941903114319,0.050000000745058,0.0490076281130313,293.1611328125,297.1499938964844,293.1499938964844,0.1675517559051513,-2693.864990234375,304.15167236328125,0.8421458005905151,0.2434468120336532,0.1713624894618988,293.2045593261719,297.1499938964844,293.1499938964844,0.1817111074924469,-3890.11279296875,304.1550598144531,0.8597778081893921,0.2596417665481567,0.2473938018083572,293.2781066894531,297.1499938964844,293.1499938964844,0.0085100755095481,-2794.232421875,301.0998229980469,0.4868941903114319,0.050000000745058,0.2324710935354232,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864450931549,0.7976192235946655,0.7976192235946655,1.0,1.0,-0.9631853699684144,0.378720223903656,0.5844651460647583,0.2384423315525055,0.0,0.0,0.1794429421424865,49.01399612426758,34.0,0.7696596384048462,-4975.546875,131.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.1105507537722587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344630420207977,0.1344673037528991,-4.267411441105651e-06,0.0,0.0001121949680964,0.0,0.0,7.71618127822876,0.0,0.0,0.0,0.3160585761070251,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758557498455,-1608.8670654296875,304.15118408203125,0.6525282263755798,0.1120264828205108,0.1023473516106605,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740319456905,-117.93720245361328,293.1631774902344,0.4868941903114319,0.050000000745058,0.0490076281130313,293.1611328125,297.1499938964844,293.1499938964844,0.1675517559051513,-2693.864990234375,304.15167236328125,0.8421458005905151,0.2434468120336532,0.1713624894618988,293.2045593261719,297.1499938964844,293.1499938964844,0.1817111074924469,-3890.11279296875,304.1550598144531,0.8597778081893921,0.2596417665481567,0.2473938018083572,293.2781066894531,297.1499938964844,293.1499938964844,0.0085100755095481,-2794.232421875,301.0998229980469,0.4868941903114319,0.050000000745058,0.2324710935354232,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864450931549,0.7976192235946655,0.7976192235946655,1.0,1.0,-0.9631853699684144,0.378720223903656,0.5844651460647583,0.2384423315525055,0.0,0.0,0.1794429421424865,49.01399612426758,34.0,0.7696596384048462,-4975.546875,131.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.1105507537722587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344630420207977,0.1344673037528991,-4.267411441105651e-06,0.0,0.0001121949680964,0.0,0.0,7.71618127822876,0.0,0.0,0.0,0.3160585761070251,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623933523893356,-1602.4638671875,304.1513977050781,0.6618445515632629,0.1117523908615112,0.1019549965858459,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882587663829,-111.06559753417967,293.05474853515625,0.494386076927185,0.050000000745058,0.0488699153065681,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102443218231,-2684.2041015625,304.15234375,0.8535870313644409,0.2427279949188232,0.1707669198513031,293.2031555175781,297.1499938964844,293.1499938964844,0.1805886030197143,-3870.872314453125,304.1552429199219,0.8715335726737976,0.2585487365722656,0.2462070286273956,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176221862435,-2773.267578125,301.0550842285156,0.494386076927185,0.050000000745058,0.2318178415298462,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951849937439,0.7975855469703674,0.7975855469703674,1.0,1.0,-0.9596261382102966,0.3771319389343261,0.5824941992759705,0.2376271188259124,0.0,0.0,0.1782095581293106,45.48179244995117,25.0,2.618635892868042,-4956.50439453125,124.39592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1103707030415535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338827610015869,0.1338870227336883,-4.266632004146231e-06,0.0,0.0001120122324209,0.0,0.0,7.680451393127441,0.0,0.0,0.0,0.3159332275390625,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623933523893356,-1602.4638671875,304.1513977050781,0.6618445515632629,0.1117523908615112,0.1019549965858459,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882587663829,-111.06559753417967,293.05474853515625,0.494386076927185,0.050000000745058,0.0488699153065681,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102443218231,-2684.2041015625,304.15234375,0.8535870313644409,0.2427279949188232,0.1707669198513031,293.2031555175781,297.1499938964844,293.1499938964844,0.1805886030197143,-3870.872314453125,304.1552429199219,0.8715335726737976,0.2585487365722656,0.2462070286273956,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176221862435,-2773.267578125,301.0550842285156,0.494386076927185,0.050000000745058,0.2318178415298462,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951849937439,0.7975855469703674,0.7975855469703674,1.0,1.0,-0.9596261382102966,0.3771319389343261,0.5824941992759705,0.2376271188259124,0.0,0.0,0.1782095581293106,45.48179244995117,25.0,2.618635892868042,-4956.50439453125,124.39592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1103707030415535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338827610015869,0.1338870227336883,-4.266632004146231e-06,0.0,0.0001120122324209,0.0,0.0,7.680451393127441,0.0,0.0,0.0,0.3159332275390625,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317719876766,-1596.1409912109375,304.1515197753906,0.6773107051849365,0.1115322858095169,0.101568266749382,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001536717638,-104.00853729248048,292.9447937011719,0.5062682628631592,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706085920334,-2673.284423828125,304.1529541015625,0.872407078742981,0.2419300824403762,0.1700918823480606,293.2015380859375,297.1499938964844,293.1499938964844,0.1794825494289398,-3851.9091796875,304.15533447265625,0.8910468220710754,0.2575266063213348,0.2450391948223114,293.2785339355469,297.1499938964844,293.1499938964844,0.0083156889304518,-2749.662353515625,301.0108642578125,0.5062682628631592,0.050000000745058,0.2309260666370391,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237180173397064,0.7975741028785706,0.7975741028785706,1.0,1.0,-0.9556541442871094,0.3754032850265503,0.5802507996559143,0.2366153001785278,0.0,0.0,0.1766654700040817,40.66891860961914,25.0,2.8265867233276367,-4934.5185546875,115.6440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1101724952459335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331202983856201,0.1331245750188827,-4.265514235157752e-06,0.0,0.0001118110740208,0.0,0.0,7.633380889892578,0.0,0.0,0.0,0.3157673478126526,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317719876766,-1596.1409912109375,304.1515197753906,0.6773107051849365,0.1115322858095169,0.101568266749382,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001536717638,-104.00853729248048,292.9447937011719,0.5062682628631592,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706085920334,-2673.284423828125,304.1529541015625,0.872407078742981,0.2419300824403762,0.1700918823480606,293.2015380859375,297.1499938964844,293.1499938964844,0.1794825494289398,-3851.9091796875,304.15533447265625,0.8910468220710754,0.2575266063213348,0.2450391948223114,293.2785339355469,297.1499938964844,293.1499938964844,0.0083156889304518,-2749.662353515625,301.0108642578125,0.5062682628631592,0.050000000745058,0.2309260666370391,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237180173397064,0.7975741028785706,0.7975741028785706,1.0,1.0,-0.9556541442871094,0.3754032850265503,0.5802507996559143,0.2366153001785278,0.0,0.0,0.1766654700040817,40.66891860961914,25.0,2.8265867233276367,-4934.5185546875,115.6440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1101724952459335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331202983856201,0.1331245750188827,-4.265514235157752e-06,0.0,0.0001118110740208,0.0,0.0,7.633380889892578,0.0,0.0,0.0,0.3157673478126526,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617327019572258,-1590.93701171875,304.1515197753906,0.6911635994911194,0.1113218888640403,0.1012466326355934,293.4716186523437,297.1499938964844,293.1499938964844,0.0012111337855458,-96.88272857666016,292.8307800292969,0.5173335075378418,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650423854589462,-2661.23486328125,304.1535339355469,0.8890706300735474,0.2409307807683944,0.1693335175514221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784749627113342,-3834.669921875,304.1552429199219,0.9084407091140748,0.2565481662750244,0.2439671158790588,293.278564453125,297.1499938964844,293.1499938964844,0.0082260677590966,-2728.970458984375,300.9666748046875,0.5173335075378418,0.050000000745058,0.2302522957324981,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179093658924102,0.7975627183914185,0.7975627183914185,1.0,1.0,-0.9520915746688844,0.3738966584205627,0.5781949162483215,0.2355982661247253,0.0,0.0,0.1749900728464126,37.02277755737305,25.0,1.550370454788208,-4912.5341796875,108.94025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1099311336874961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132265105843544,0.1322693824768066,-4.264137714926619e-06,0.0,0.0001115661216317,0.0,0.0,7.580427646636963,0.0,0.0,0.0,0.3155788481235504,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617327019572258,-1590.93701171875,304.1515197753906,0.6911635994911194,0.1113218888640403,0.1012466326355934,293.4716186523437,297.1499938964844,293.1499938964844,0.0012111337855458,-96.88272857666016,292.8307800292969,0.5173335075378418,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650423854589462,-2661.23486328125,304.1535339355469,0.8890706300735474,0.2409307807683944,0.1693335175514221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784749627113342,-3834.669921875,304.1552429199219,0.9084407091140748,0.2565481662750244,0.2439671158790588,293.278564453125,297.1499938964844,293.1499938964844,0.0082260677590966,-2728.970458984375,300.9666748046875,0.5173335075378418,0.050000000745058,0.2302522957324981,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179093658924102,0.7975627183914185,0.7975627183914185,1.0,1.0,-0.9520915746688844,0.3738966584205627,0.5781949162483215,0.2355982661247253,0.0,0.0,0.1749900728464126,37.02277755737305,25.0,1.550370454788208,-4912.5341796875,108.94025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1099311336874961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132265105843544,0.1322693824768066,-4.264137714926619e-06,0.0,0.0001115661216317,0.0,0.0,7.580427646636963,0.0,0.0,0.0,0.3155788481235504,4.0,0.0,1.0
