time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615933574736118,-1588.5220947265625,304.1514892578125,0.6970928907394409,0.1112052574753761,0.1010933071374893,293.47296142578125,297.1499938964844,293.1499938964844,0.0011659347219392,-93.26693725585938,292.77154541015625,0.5223010182380676,0.050000000745058,0.0484845153987407,293.17041015625,297.1499938964844,293.1499938964844,0.164519265294075,-2654.44677734375,304.1538391113281,0.8961002826690674,0.2403284758329391,0.1688978523015976,293.1991577148437,297.1499938964844,293.1499938964844,0.1780016422271728,-3826.5830078125,304.1551513671875,0.91645085811615,0.2560650706291199,0.2434547692537307,293.278564453125,297.1499938964844,293.1499938964844,0.0081853810697793,-2719.63818359375,300.94439697265625,0.5223010182380676,0.050000000745058,0.2299896776676178,291.161865234375,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155076563358307,0.79755699634552,0.79755699634552,1.0,1.0,-0.950387954711914,0.3731917142868042,0.5771962404251099,0.2350731492042541,0.0,0.0,0.1741906404495239,35.59638214111328,25.0,0.7621074914932251,-4902.1875,106.26441192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1097906827926635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318461894989013,0.1318504512310028,-4.2634032979549374e-06,0.0,0.0001114235856221,0.0,0.0,7.5544047355651855,0.0,0.0,0.0,0.3154852092266083,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614539943635463,-1586.1097412109375,304.1514892578125,0.7024545669555664,0.1110789775848388,0.1009390130639076,293.47467041015625,297.1499938964844,293.1499938964844,0.001120078144595,-89.59901428222656,292.7109069824219,0.5269385576248169,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639475226402282,-2647.0244140625,304.1541748046875,0.9023767113685608,0.2396562844514846,0.1684195697307586,293.1984558105469,297.1499938964844,293.1499938964844,0.1775397807359695,-3818.690673828125,304.1550598144531,0.9239476919174194,0.2555837333202362,0.2429522573947906,293.2785949707031,297.1499938964844,293.1499938964844,0.0081465654075145,-2710.749267578125,300.9219970703125,0.5269385576248169,0.050000000745058,0.2297627925872802,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617431640625,1.0,0.2133784294128418,0.797562301158905,0.797562301158905,1.0,1.0,-0.9486958384513856,0.3725022673606872,0.5761935710906982,0.2345277220010757,0.0,0.0,0.1734133958816528,34.3604621887207,25.0,0.2140907049179077,-4892.3359375,103.90763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1096374168992042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314427256584167,0.1314469873905182,-4.26268115916173e-06,0.0,0.0001112680402002,0.0,0.0,7.529332637786865,0.0,0.0,0.0,0.3153945207595825,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611665360629558,-1581.137451171875,304.1514587402344,0.711442768573761,0.110793612897396,0.1006199419498443,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259952396154,-82.07390594482422,292.5853881835937,0.5351330637931824,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626439690589904,-2630.0830078125,304.15496826171875,0.9132329821586608,0.2380964308977127,0.1673270463943481,293.1971435546875,297.1499938964844,293.1499938964844,0.1766388714313507,-3803.282470703125,304.1548767089844,0.9367910027503968,0.2546224296092987,0.2419688105583191,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733504146337,-2693.992431640625,300.8768615722656,0.5351330637931824,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16143798828125,1.0,0.2098146826028823,0.7975729703903198,0.7975729703903198,1.0,1.0,-0.9452916979789734,0.3711432516574859,0.574148416519165,0.2333615869283676,0.0,0.0,0.1719020158052444,32.3641242980957,25.0,-0.3029583096504211,-4873.55810546875,99.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1092944741249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656897068023,0.1306699514389038,-4.261297817720333e-06,0.0,0.0001109200020437,0.0,0.0,7.481098175048828,0.0,0.0,0.0,0.3152200281620025,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611665360629558,-1581.137451171875,304.1514587402344,0.711442768573761,0.110793612897396,0.1006199419498443,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259952396154,-82.07390594482422,292.5853881835937,0.5351330637931824,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626439690589904,-2630.0830078125,304.15496826171875,0.9132329821586608,0.2380964308977127,0.1673270463943481,293.1971435546875,297.1499938964844,293.1499938964844,0.1766388714313507,-3803.282470703125,304.1548767089844,0.9367910027503968,0.2546224296092987,0.2419688105583191,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733504146337,-2693.992431640625,300.8768615722656,0.5351330637931824,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16143798828125,1.0,0.2098146826028823,0.7975729703903198,0.7975729703903198,1.0,1.0,-0.9452916979789734,0.3711432516574859,0.574148416519165,0.2333615869283676,0.0,0.0,0.1719020158052444,32.3641242980957,25.0,-0.3029583096504211,-4873.55810546875,99.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1092944741249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656897068023,0.1306699514389038,-4.261297817720333e-06,0.0,0.0001109200020437,0.0,0.0,7.481098175048828,0.0,0.0,0.0,0.3152200281620025,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584806323051,-1575.811279296875,304.1514892578125,0.7180787324905396,0.1104618459939956,0.1002783998847007,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283348917961,-74.2623291015625,292.4540710449219,0.5419164896011353,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611218601465225,-2610.270751953125,304.1558532714844,0.921708643436432,0.2362539172172546,0.1660513132810592,293.1960144042969,297.1499938964844,293.1499938964844,0.1757557839155197,-3788.15478515625,304.1547241210937,0.9467281699180604,0.2536584138870239,0.2410034388303756,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044222995638,-2678.196044921875,300.8312072753906,0.5419164896011353,0.050000000745058,0.2291263490915298,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069778740406036,0.7975836396217346,0.7975836396217346,1.0,1.0,-0.9417963624000548,0.3697817623615265,0.5720146298408508,0.2320808470249176,0.0,0.0,0.1704258769750595,30.857078552246094,25.0,-0.3378540873527527,-4855.4462890625,96.84217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.108908861875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129914790391922,0.1299190521240234,-4.259979505150113e-06,0.0,0.0001105286501115,0.0,0.0,7.434568405151367,0.0,0.0,0.0,0.3150519430637359,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584806323051,-1575.811279296875,304.1514892578125,0.7180787324905396,0.1104618459939956,0.1002783998847007,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283348917961,-74.2623291015625,292.4540710449219,0.5419164896011353,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611218601465225,-2610.270751953125,304.1558532714844,0.921708643436432,0.2362539172172546,0.1660513132810592,293.1960144042969,297.1499938964844,293.1499938964844,0.1757557839155197,-3788.15478515625,304.1547241210937,0.9467281699180604,0.2536584138870239,0.2410034388303756,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044222995638,-2678.196044921875,300.8312072753906,0.5419164896011353,0.050000000745058,0.2291263490915298,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069778740406036,0.7975836396217346,0.7975836396217346,1.0,1.0,-0.9417963624000548,0.3697817623615265,0.5720146298408508,0.2320808470249176,0.0,0.0,0.1704258769750595,30.857078552246094,25.0,-0.3378540873527527,-4855.4462890625,96.84217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.108908861875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129914790391922,0.1299190521240234,-4.259979505150113e-06,0.0,0.0001105286501115,0.0,0.0,7.434568405151367,0.0,0.0,0.0,0.3150519430637359,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605225972831249,-1570.006591796875,304.15155029296875,0.7229214310646057,0.1100814267992973,0.0999074503779411,293.4930114746094,297.1499938964844,293.1499938964844,0.0008267365628853,-66.13516998291016,292.31689453125,0.5473746657371521,0.050000000745058,0.0482597835361957,293.1893920898437,297.1499938964844,293.1499938964844,0.1593794524669647,-2587.550537109375,304.15679931640625,0.9275435209274292,0.2341347783803939,0.1645921170711517,293.1950378417969,297.1499938964844,293.1499938964844,0.1748806685209274,-3773.13525390625,304.15460205078125,0.9540910124778748,0.2526880204677582,0.2400474399328231,293.2796630859375,297.1499938964844,293.1499938964844,0.0079384688287973,-2663.030517578125,300.78497314453125,0.5473746657371521,0.050000000745058,0.2289236336946487,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046931087970733,0.7975970506668091,0.7975970506668091,1.0,1.0,-0.9381576776504515,0.3683948814868927,0.5697627663612366,0.230674147605896,0.0,0.0,0.1689523309469223,29.71663856506348,25.0,-0.1441689580678939,-4837.4384765625,94.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1084874644875526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291739493608474,0.1291782110929489,-4.2587007555994205e-06,0.0,0.0001101009911508,0.0,0.0,7.388749122619629,0.0,0.0,0.0,0.3148867189884186,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605225972831249,-1570.006591796875,304.15155029296875,0.7229214310646057,0.1100814267992973,0.0999074503779411,293.4930114746094,297.1499938964844,293.1499938964844,0.0008267365628853,-66.13516998291016,292.31689453125,0.5473746657371521,0.050000000745058,0.0482597835361957,293.1893920898437,297.1499938964844,293.1499938964844,0.1593794524669647,-2587.550537109375,304.15679931640625,0.9275435209274292,0.2341347783803939,0.1645921170711517,293.1950378417969,297.1499938964844,293.1499938964844,0.1748806685209274,-3773.13525390625,304.15460205078125,0.9540910124778748,0.2526880204677582,0.2400474399328231,293.2796630859375,297.1499938964844,293.1499938964844,0.0079384688287973,-2663.030517578125,300.78497314453125,0.5473746657371521,0.050000000745058,0.2289236336946487,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046931087970733,0.7975970506668091,0.7975970506668091,1.0,1.0,-0.9381576776504515,0.3683948814868927,0.5697627663612366,0.230674147605896,0.0,0.0,0.1689523309469223,29.71663856506348,25.0,-0.1441689580678939,-4837.4384765625,94.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1084874644875526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291739493608474,0.1291782110929489,-4.2587007555994205e-06,0.0,0.0001101009911508,0.0,0.0,7.388749122619629,0.0,0.0,0.0,0.3148867189884186,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601546615362167,-1563.653076171875,304.1516418457031,0.7263771295547485,0.1096514090895652,0.0995026603341102,293.5018310546875,297.1499938964844,293.1499938964844,0.0007210053154267,-57.67697525024414,292.1737365722656,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574230343103408,-2561.989501953125,304.15777587890625,0.9309571981430054,0.2317502200603485,0.1629541665315628,293.1942443847656,297.1499938964844,293.1499938964844,0.1740076243877411,-3758.123779296875,304.154541015625,0.9593539834022522,0.2517085075378418,0.2390944808721542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746015205979,-2648.27880859375,300.7381591796875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028244882822036,0.7976104617118835,0.7976104617118835,1.0,1.0,-0.9343434572219848,0.3669685423374176,0.5673748850822449,0.2291338741779327,0.0,0.0,0.1674568504095077,28.85134506225586,25.0,0.084514744579792,-4819.11328125,92.14674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1080371364951133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.1284334808588028,-4.257435193721904e-06,0.0,0.0001096439591492,0.0,0.0,7.342770576477051,0.0,0.0,0.0,0.3147212266921997,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601546615362167,-1563.653076171875,304.1516418457031,0.7263771295547485,0.1096514090895652,0.0995026603341102,293.5018310546875,297.1499938964844,293.1499938964844,0.0007210053154267,-57.67697525024414,292.1737365722656,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574230343103408,-2561.989501953125,304.15777587890625,0.9309571981430054,0.2317502200603485,0.1629541665315628,293.1942443847656,297.1499938964844,293.1499938964844,0.1740076243877411,-3758.123779296875,304.154541015625,0.9593539834022522,0.2517085075378418,0.2390944808721542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746015205979,-2648.27880859375,300.7381591796875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028244882822036,0.7976104617118835,0.7976104617118835,1.0,1.0,-0.9343434572219848,0.3669685423374176,0.5673748850822449,0.2291338741779327,0.0,0.0,0.1674568504095077,28.85134506225586,25.0,0.084514744579792,-4819.11328125,92.14674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1080371364951133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.1284334808588028,-4.257435193721904e-06,0.0,0.0001096439591492,0.0,0.0,7.342770576477051,0.0,0.0,0.0,0.3147212266921997,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599581263959407,-1560.26220703125,304.1517028808594,0.7276625037193298,0.1094194874167442,0.0992870181798935,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665730616077,-53.32246017456055,292.09991455078125,0.5534165501594543,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563670188188552,-2548.169921875,304.1582946777344,0.93184632062912,0.2304623275995254,0.1620698571205139,293.19390869140625,297.1499938964844,293.1499938964844,0.1735707521438598,-3750.601806640625,304.1545104980469,0.961327850818634,0.2512153387069702,0.2386178523302078,293.28076171875,297.1499938964844,293.1499938964844,0.0078432690352201,-2641.012939453125,300.7145080566406,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020149976015091,0.7976171970367432,0.7976171970367432,1.0,1.0,-0.9323647022247314,0.3662381470203399,0.5661265254020691,0.2283121645450592,0.0,0.0,0.1666954904794693,28.5012435913086,25.0,0.2283920794725418,-4809.67919921875,91.2009735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1078028827905654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526667833328,0.1280569285154342,-4.256800366420066e-06,0.0,0.0001094062245101,0.0,0.0,7.319549560546875,0.0,0.0,0.0,0.314637690782547,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597593188285827,-1556.83349609375,304.1517639160156,0.7287055850028992,0.1091934069991111,0.099070519208908,293.51177978515625,297.1499938964844,293.1499938964844,0.000611039227806,-48.8795051574707,292.0246276855469,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552592366933822,-2533.653564453125,304.1587829589844,0.932243824005127,0.2291160225868225,0.1611437052488327,293.1935729980469,297.1499938964844,293.1499938964844,0.1731333881616592,-3743.062744140625,304.15447998046875,0.9629309177398682,0.2507257461547851,0.2381435334682464,293.2812194824219,297.1499938964844,293.1499938964844,0.007812182419002,-2633.7685546875,300.69073486328125,0.5549374222755432,0.050000000745058,0.2286630868911743,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012765258550644,0.7976300120353699,0.7976300120353699,1.0,1.0,-0.9303503036499025,0.365502119064331,0.5648481845855713,0.2274594157934188,0.0,0.0,0.165900781750679,28.197242736816406,25.0,0.7219375371932983,-4799.78857421875,90.32481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1075630709528923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276676207780838,0.127671867609024,-4.256163265381474e-06,0.0,0.0001091628437279,0.0,0.0,7.295836925506592,0.0,0.0,0.0,0.3145524859428406,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743100762367,-1550.197998046875,304.1518249511719,0.7302494049072266,0.1087521016597747,0.0986560806632042,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148772033862,-39.5779914855957,291.86993408203125,0.5574086904525757,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529062390327453,-2502.7548828125,304.1597900390625,0.931808054447174,0.2262589186429977,0.1591797024011612,293.1929016113281,297.1499938964844,293.1499938964844,0.1722648590803146,-3728.06982421875,304.1544189453125,0.9652676582336426,0.2497571110725402,0.2372101694345474,293.2821655273437,297.1499938964844,293.1499938964844,0.0077504687942564,-2619.276123046875,300.64288330078125,0.5574086904525757,0.050000000745058,0.2285825461149215,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999700665473938,0.7976556420326233,0.7976556420326233,1.0,1.0,-0.9262580871582032,0.3640349507331848,0.5622231960296631,0.2256599515676498,0.0,0.0,0.1641401499509811,27.69767570495605,25.0,1.3391071557998655,-4778.51953125,88.74124908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1070672646164894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254667520523,0.1268297284841537,-4.254832219885429e-06,0.0,0.0001086596676032,0.0,0.0,7.244123935699463,0.0,0.0,0.0,0.3143677413463592,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743100762367,-1550.197998046875,304.1518249511719,0.7302494049072266,0.1087521016597747,0.0986560806632042,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148772033862,-39.5779914855957,291.86993408203125,0.5574086904525757,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529062390327453,-2502.7548828125,304.1597900390625,0.931808054447174,0.2262589186429977,0.1591797024011612,293.1929016113281,297.1499938964844,293.1499938964844,0.1722648590803146,-3728.06982421875,304.1544189453125,0.9652676582336426,0.2497571110725402,0.2372101694345474,293.2821655273437,297.1499938964844,293.1499938964844,0.0077504687942564,-2619.276123046875,300.64288330078125,0.5574086904525757,0.050000000745058,0.2285825461149215,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999700665473938,0.7976556420326233,0.7976556420326233,1.0,1.0,-0.9262580871582032,0.3640349507331848,0.5622231960296631,0.2256599515676498,0.0,0.0,0.1641401499509811,27.69767570495605,25.0,1.3391071557998655,-4778.51953125,88.74124908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1070672646164894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254667520523,0.1268297284841537,-4.254832219885429e-06,0.0,0.0001086596676032,0.0,0.0,7.244123935699463,0.0,0.0,0.0,0.3143677413463592,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892640709877,-1543.5775146484375,304.15185546875,0.7311052083969116,0.1082972362637519,0.0982404649257659,293.5346984863281,297.1499938964844,293.1499938964844,0.0004685699241235,-30.565410614013672,291.70849609375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503843516111374,-2469.5498046875,304.16070556640625,0.9298723340034484,0.2231836766004562,0.157066062092781,293.1922912597656,297.1499938964844,293.1499938964844,0.171412318944931,-3713.34375,304.1543884277344,0.9666060209274292,0.2487933933734893,0.2362886369228363,293.2832336425781,297.1499938964844,293.1499938964844,0.0076897665858268,-2604.963623046875,300.5943908691406,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988466531038284,0.7976813316345215,0.7976813316345215,1.0,1.0,-0.9220330119132996,0.3625704348087311,0.5594625473022461,0.2236796170473098,0.0,0.0,0.1622750610113144,27.31774139404297,25.0,1.1127362251281738,-4755.8994140625,87.33218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1065482050180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194612503051,0.1259237229824066,-4.253366114426171e-06,0.0,0.0001081328882719,0.0,0.0,7.188497066497803,0.0,0.0,0.0,0.314168781042099,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892640709877,-1543.5775146484375,304.15185546875,0.7311052083969116,0.1082972362637519,0.0982404649257659,293.5346984863281,297.1499938964844,293.1499938964844,0.0004685699241235,-30.565410614013672,291.70849609375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503843516111374,-2469.5498046875,304.16070556640625,0.9298723340034484,0.2231836766004562,0.157066062092781,293.1922912597656,297.1499938964844,293.1499938964844,0.171412318944931,-3713.34375,304.1543884277344,0.9666060209274292,0.2487933933734893,0.2362886369228363,293.2832336425781,297.1499938964844,293.1499938964844,0.0076897665858268,-2604.963623046875,300.5943908691406,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988466531038284,0.7976813316345215,0.7976813316345215,1.0,1.0,-0.9220330119132996,0.3625704348087311,0.5594625473022461,0.2236796170473098,0.0,0.0,0.1622750610113144,27.31774139404297,25.0,1.1127362251281738,-4755.8994140625,87.33218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1065482050180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194612503051,0.1259237229824066,-4.253366114426171e-06,0.0,0.0001081328882719,0.0,0.0,7.188497066497803,0.0,0.0,0.0,0.314168781042099,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911162197589,-1536.7471923828125,304.1518859863281,0.731356680393219,0.1078187748789787,0.097808688879013,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161762772127,-20.244571685791016,291.53961181640625,0.5604462623596191,0.050000000745058,0.0481676161289215,293.2260131835937,297.1499938964844,293.1499938964844,0.1477058827877044,-2434.176025390625,304.1615905761719,0.926638126373291,0.2199057936668396,0.1548109352588653,293.1917724609375,297.1499938964844,293.1499938964844,0.1705705672502517,-3698.7939453125,304.1543273925781,0.9671318531036376,0.2478294670581817,0.2353717535734176,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298071071505,-2590.770751953125,300.54522705078125,0.5604462623596191,0.050000000745058,0.2284864336252212,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1640319824219,1.0,0.1978606283664703,0.7977190613746643,0.7977190613746643,1.0,1.0,-0.9176509976387024,0.3611193597316742,0.5565316677093506,0.2214630395174026,0.0,0.0,0.160369873046875,27.030426025390625,25.0,0.6882461309432983,-4732.81982421875,86.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1060066372156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947473406791,0.1249989941716194,-4.25183134211693e-06,0.0,0.0001075832624337,0.0,0.0,7.131728172302246,0.0,0.0,0.0,0.3139649033546448,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911162197589,-1536.7471923828125,304.1518859863281,0.731356680393219,0.1078187748789787,0.097808688879013,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161762772127,-20.244571685791016,291.53961181640625,0.5604462623596191,0.050000000745058,0.0481676161289215,293.2260131835937,297.1499938964844,293.1499938964844,0.1477058827877044,-2434.176025390625,304.1615905761719,0.926638126373291,0.2199057936668396,0.1548109352588653,293.1917724609375,297.1499938964844,293.1499938964844,0.1705705672502517,-3698.7939453125,304.1543273925781,0.9671318531036376,0.2478294670581817,0.2353717535734176,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298071071505,-2590.770751953125,300.54522705078125,0.5604462623596191,0.050000000745058,0.2284864336252212,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1640319824219,1.0,0.1978606283664703,0.7977190613746643,0.7977190613746643,1.0,1.0,-0.9176509976387024,0.3611193597316742,0.5565316677093506,0.2214630395174026,0.0,0.0,0.160369873046875,27.030426025390625,25.0,0.6882461309432983,-4732.81982421875,86.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1060066372156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947473406791,0.1249989941716194,-4.25183134211693e-06,0.0,0.0001075832624337,0.0,0.0,7.131728172302246,0.0,0.0,0.0,0.3139649033546448,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754595041275,-1529.632080078125,304.1519470214844,0.7310914397239685,0.1073131784796714,0.0973561853170394,293.5619201660156,297.1499938964844,293.1499938964844,0.000352008966729,-9.837300300598145,291.36260986328125,0.5612239241600037,0.050000000745058,0.0481625497341156,293.23358154296875,297.1499938964844,293.1499938964844,0.1448844820261001,-2396.78759765625,304.1624450683594,0.9222936630249025,0.2164417505264282,0.1524246335029602,293.1913146972656,297.1499938964844,293.1499938964844,0.1697358638048172,-3684.354248046875,304.1542663574219,0.9669904708862304,0.2468624413013458,0.2344557046890258,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704115442931,-2576.6484375,300.4953308105469,0.5612239241600037,0.050000000745058,0.2284624129533767,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3196105957031,291.1641540527344,1.0,0.1969789862632751,0.7977567315101624,0.7977567315101624,1.0,1.0,-0.9131091833114624,0.3596938848495483,0.5534152984619141,0.2189732491970062,0.0,0.0,0.1584648787975311,26.815418243408203,25.0,0.2319041043519973,-4709.6513671875,84.85874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1054461672902107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240710690617561,0.1240753233432769,-4.250276560924249e-06,0.0,0.0001070144571713,0.0,0.0,7.075058937072754,0.0,0.0,0.0,0.313760906457901,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754595041275,-1529.632080078125,304.1519470214844,0.7310914397239685,0.1073131784796714,0.0973561853170394,293.5619201660156,297.1499938964844,293.1499938964844,0.000352008966729,-9.837300300598145,291.36260986328125,0.5612239241600037,0.050000000745058,0.0481625497341156,293.23358154296875,297.1499938964844,293.1499938964844,0.1448844820261001,-2396.78759765625,304.1624450683594,0.9222936630249025,0.2164417505264282,0.1524246335029602,293.1913146972656,297.1499938964844,293.1499938964844,0.1697358638048172,-3684.354248046875,304.1542663574219,0.9669904708862304,0.2468624413013458,0.2344557046890258,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704115442931,-2576.6484375,300.4953308105469,0.5612239241600037,0.050000000745058,0.2284624129533767,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3196105957031,291.1641540527344,1.0,0.1969789862632751,0.7977567315101624,0.7977567315101624,1.0,1.0,-0.9131091833114624,0.3596938848495483,0.5534152984619141,0.2189732491970062,0.0,0.0,0.1584648787975311,26.815418243408203,25.0,0.2319041043519973,-4709.6513671875,84.85874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1054461672902107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240710690617561,0.1240753233432769,-4.250276560924249e-06,0.0,0.0001070144571713,0.0,0.0,7.075058937072754,0.0,0.0,0.0,0.313760906457901,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579600632190704,-1525.950927734375,304.1520080566406,0.7307926416397095,0.1070494502782821,0.0971212461590766,293.56951904296875,297.1499938964844,293.1499938964844,0.0003092981060035,-4.484091281890869,291.2708740234375,0.5614690184593201,0.050000000745058,0.048160970211029,293.2373352050781,297.1499938964844,293.1499938964844,0.143425777554512,-2377.40380859375,304.1628112792969,0.919772744178772,0.2146467566490173,0.1511868089437484,293.1911315917969,297.1499938964844,293.1499938964844,0.1693200170993805,-3677.155517578125,304.1542663574219,0.9667106866836548,0.2463770508766174,0.2339970767498016,293.2862548828125,297.1499938964844,293.1499938964844,0.0075408653356134,-2569.596435546875,300.4701232910156,0.5614690184593201,0.050000000745058,0.2284549176692962,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.196568489074707,0.7977756261825562,0.7977756261825562,1.0,1.0,-0.9107800126075744,0.3589935898780823,0.5517864227294922,0.2176214009523391,0.0,0.0,0.1575234085321426,26.72952461242676,25.0,0.0311684776097536,-4698.14013671875,84.28983306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1051606088876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123615562915802,0.1236198097467422,-4.249503490427742e-06,0.0,0.0001067246485035,0.0,0.0,7.047128200531006,0.0,0.0,0.0,0.313660204410553,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577391125261783,-1522.1787109375,304.15203857421875,0.7303957939147949,0.1067781820893287,0.0968800708651542,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5616317391395569,0.050000000745058,0.0481599308550357,293.24102783203125,297.1499938964844,293.1499938964844,0.1419378817081451,-2357.59326171875,304.1632080078125,0.9170567393302916,0.2128132730722427,0.1499215066432953,293.1909484863281,297.1499938964844,293.1499938964844,0.1689045429229736,-3669.95947265625,304.1542358398437,0.9663095474243164,0.2458900809288025,0.2335375547409057,293.2868957519531,297.1499938964844,293.1499938964844,0.007511390838772,-2562.541748046875,300.4447631835937,0.5616317391395569,0.050000000745058,0.2284499853849411,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1640319824219,1.0,0.1961744725704193,0.7977982759475708,0.7977982759475708,1.0,1.0,-0.9084131121635436,0.3583022654056549,0.5501108169555664,0.2161991149187088,0.0,0.0,0.1565931290388107,26.65568351745605,25.0,-0.1432867497205734,-4686.71044921875,83.73490142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1048726215958595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123166337609291,0.1231705918908119,-4.248737695888849e-06,0.0,0.0001064323805621,0.0,0.0,7.019595146179199,0.0,0.0,0.0,0.3135608732700348,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771728038787,-1514.3033447265625,304.1521301269531,0.7293382287025452,0.1062072068452835,0.0963759645819664,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5617475509643555,0.050000000745058,0.048159223049879,293.2482604980469,297.1499938964844,293.1499938964844,0.138884350657463,-2316.80908203125,304.16387939453125,0.9111709594726562,0.2090427726507187,0.1473169028759002,293.190673828125,297.1499938964844,293.1499938964844,0.1680716276168823,-3655.520263671875,304.1542053222656,0.965190887451172,0.2449083477258682,0.2326138764619827,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525321833789,-2548.3837890625,300.3934936523437,0.5617475509643555,0.050000000745058,0.2284466326236724,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.16375732421875,1.0,0.1954260021448135,0.7978436350822449,0.7978436350822449,1.0,1.0,-0.9035680890083312,0.356943130493164,0.546625018119812,0.21315298974514,0.0,0.0,0.1547668576240539,26.538057327270508,25.0,-0.3098091781139374,-4664.05126953125,82.65776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.10429298132658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222892552614212,0.1222935020923614,-4.24724021286238e-06,0.0,0.000105844119389,0.0,0.0,6.965882301330566,0.0,0.0,0.0,0.3133669197559356,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771728038787,-1514.3033447265625,304.1521301269531,0.7293382287025452,0.1062072068452835,0.0963759645819664,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5617475509643555,0.050000000745058,0.048159223049879,293.2482604980469,297.1499938964844,293.1499938964844,0.138884350657463,-2316.80908203125,304.16387939453125,0.9111709594726562,0.2090427726507187,0.1473169028759002,293.190673828125,297.1499938964844,293.1499938964844,0.1680716276168823,-3655.520263671875,304.1542053222656,0.965190887451172,0.2449083477258682,0.2326138764619827,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525321833789,-2548.3837890625,300.3934936523437,0.5617475509643555,0.050000000745058,0.2284466326236724,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.16375732421875,1.0,0.1954260021448135,0.7978436350822449,0.7978436350822449,1.0,1.0,-0.9035680890083312,0.356943130493164,0.546625018119812,0.21315298974514,0.0,0.0,0.1547668576240539,26.538057327270508,25.0,-0.3098091781139374,-4664.05126953125,82.65776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.10429298132658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222892552614212,0.1222935020923614,-4.24724021286238e-06,0.0,0.000105844119389,0.0,0.0,6.965882301330566,0.0,0.0,0.0,0.3133669197559356,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784458398819,-1505.8145751953125,304.1522521972656,0.7279505133628845,0.1055904626846313,0.0958332866430282,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5616282820701599,0.050000000745058,0.0481600500643253,293.2551574707031,297.1499938964844,293.1499938964844,0.1357384175062179,-2274.601806640625,304.1644897460937,0.904906928539276,0.2051502615213394,0.1446240842342376,293.1905212402344,297.1499938964844,293.1499938964844,0.1672281920909881,-3640.875,304.1542053222656,0.9636995792388916,0.2439112663269043,0.2316782772541046,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935627005994,-2534.083984375,300.3415222167969,0.5616282820701599,0.050000000745058,0.2284505367279052,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.36083984375,291.1636047363281,1.0,0.1947182714939117,0.7978889346122742,0.7978889346122742,1.0,1.0,-0.8985671997070312,0.3556009829044342,0.5429662466049194,0.2098648846149444,0.0,0.0,0.1529600471258163,26.453723907470703,25.0,-0.2258111387491226,-4641.43798828125,81.6122817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1037137880921363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214316859841346,0.1214359328150749,-4.245790023560403e-06,0.0,0.0001052563093253,0.0,0.0,6.913449764251709,0.0,0.0,0.0,0.3131776750087738,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784458398819,-1505.8145751953125,304.1522521972656,0.7279505133628845,0.1055904626846313,0.0958332866430282,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5616282820701599,0.050000000745058,0.0481600500643253,293.2551574707031,297.1499938964844,293.1499938964844,0.1357384175062179,-2274.601806640625,304.1644897460937,0.904906928539276,0.2051502615213394,0.1446240842342376,293.1905212402344,297.1499938964844,293.1499938964844,0.1672281920909881,-3640.875,304.1542053222656,0.9636995792388916,0.2439112663269043,0.2316782772541046,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935627005994,-2534.083984375,300.3415222167969,0.5616282820701599,0.050000000745058,0.2284505367279052,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.36083984375,291.1636047363281,1.0,0.1947182714939117,0.7978889346122742,0.7978889346122742,1.0,1.0,-0.8985671997070312,0.3556009829044342,0.5429662466049194,0.2098648846149444,0.0,0.0,0.1529600471258163,26.453723907470703,25.0,-0.2258111387491226,-4641.43798828125,81.6122817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1037137880921363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214316859841346,0.1214359328150749,-4.245790023560403e-06,0.0,0.0001052563093253,0.0,0.0,6.913449764251709,0.0,0.0,0.0,0.3131776750087738,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435127794742,-1496.7266845703125,304.15240478515625,0.7262926697731018,0.104932427406311,0.0952531844377517,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613331198692322,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325198858976364,-2231.21533203125,304.1650390625,0.8984893560409546,0.2011575251817703,0.1418587118387222,293.1904602050781,297.1499938964844,293.1499938964844,0.1663723289966583,-3625.9912109375,304.1542358398437,0.9619109630584716,0.2428994476795196,0.2307291328907013,293.291259765625,297.1499938964844,293.1499938964844,0.0073343692347407,-2519.60791015625,300.288818359375,0.5613331198692322,0.050000000745058,0.2284599244594574,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390467643737,0.7979425191879272,0.7979425191879272,1.0,1.0,-0.8934259414672852,0.3542653024196625,0.5391606688499451,0.2063859850168228,0.0,0.0,0.1511532068252563,26.39430046081543,25.0,-0.0961345061659812,-4618.677734375,80.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1031398773193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205817088484764,0.120585948228836,-4.244368483341532e-06,0.0,0.0001046738616423,0.0,0.0,6.861566066741943,0.0,0.0,0.0,0.3129906356334686,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435127794742,-1496.7266845703125,304.15240478515625,0.7262926697731018,0.104932427406311,0.0952531844377517,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613331198692322,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325198858976364,-2231.21533203125,304.1650390625,0.8984893560409546,0.2011575251817703,0.1418587118387222,293.1904602050781,297.1499938964844,293.1499938964844,0.1663723289966583,-3625.9912109375,304.1542358398437,0.9619109630584716,0.2428994476795196,0.2307291328907013,293.291259765625,297.1499938964844,293.1499938964844,0.0073343692347407,-2519.60791015625,300.288818359375,0.5613331198692322,0.050000000745058,0.2284599244594574,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390467643737,0.7979425191879272,0.7979425191879272,1.0,1.0,-0.8934259414672852,0.3542653024196625,0.5391606688499451,0.2063859850168228,0.0,0.0,0.1511532068252563,26.39430046081543,25.0,-0.0961345061659812,-4618.677734375,80.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1031398773193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205817088484764,0.120585948228836,-4.244368483341532e-06,0.0,0.0001046738616423,0.0,0.0,6.861566066741943,0.0,0.0,0.0,0.3129906356334686,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775219738483,-1487.1318359375,304.15252685546875,0.7244239449501038,0.1042403429746627,0.0946415662765502,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560911238193512,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1292083412408828,-2186.340576171875,304.16552734375,0.8916534185409546,0.19700887799263,0.1390002071857452,293.1902160644531,297.1499938964844,293.1499938964844,0.1655308306217193,-3611.34716796875,304.1542358398437,0.9599356055259703,0.2419235110282898,0.2297977060079574,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749159298837,-2504.943603515625,300.2353820800781,0.560911238193512,0.050000000745058,0.228473275899887,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794766664505,0.7979960441589355,0.7979960441589355,1.0,1.0,-0.8881621956825256,0.3529218137264251,0.5352403521537781,0.2027754932641983,0.0,0.0,0.1493348479270935,26.35333251953125,25.0,0.0737112611532211,-4595.673828125,79.57951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1025741919875145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197341158986091,0.1197383627295494,-4.24296194978524e-06,0.0,0.0001040997667587,0.0,0.0,6.809905052185059,0.0,0.0,0.0,0.3128045201301574,4.0,0.0,1.0
