time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775219738483,-1487.1318359375,304.15252685546875,0.7244239449501038,0.1042403429746627,0.0946415662765502,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560911238193512,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1292083412408828,-2186.340576171875,304.16552734375,0.8916534185409546,0.19700887799263,0.1390002071857452,293.1902160644531,297.1499938964844,293.1499938964844,0.1655308306217193,-3611.34716796875,304.1542358398437,0.9599356055259703,0.2419235110282898,0.2297977060079574,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749159298837,-2504.943603515625,300.2353820800781,0.560911238193512,0.050000000745058,0.228473275899887,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794766664505,0.7979960441589355,0.7979960441589355,1.0,1.0,-0.8881621956825256,0.3529218137264251,0.5352403521537781,0.2027754932641983,0.0,0.0,0.1493348479270935,26.35333251953125,25.0,0.0737112611532211,-4595.673828125,79.57951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1025741919875145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197341158986091,0.1197383627295494,-4.24296194978524e-06,0.0,0.0001040997667587,0.0,0.0,6.809905052185059,0.0,0.0,0.0,0.3128045201301574,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553844384849071,-1482.1717529296875,304.1526184082031,0.7234261631965637,0.1038837283849716,0.0943258628249168,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606655478477478,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1275076270103454,-2163.19775390625,304.1658020019531,0.8880679607391357,0.1948781311511993,0.137526735663414,293.19000244140625,297.1499938964844,293.1499938964844,0.1651261150836944,-3604.302734375,304.1542053222656,0.9589141011238098,0.2414527237415313,0.229351207613945,293.29376220703125,297.1499938964844,293.1499938964844,0.0072450814768671,-2497.534912109375,300.2083740234375,0.5606655478477478,0.050000000745058,0.2284810543060302,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930550187826156,0.7980228066444397,0.7980228066444397,1.0,1.0,-0.8854900002479553,0.3522425293922424,0.5332474112510681,0.2009403258562088,0.0,0.0,0.1484132260084152,26.338180541992188,25.0,0.1816292256116867,-4584.03466796875,79.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1022948771715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193081885576248,0.1193124279379844,-4.242261184117524e-06,0.0,0.00010381629545,0.0,0.0,6.783975601196289,0.0,0.0,0.0,0.3127112090587616,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550856031477451,-1477.1202392578125,304.1526794433594,0.7223945260047913,0.1035213693976402,0.0940046086907386,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604037046432495,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.1257888078689575,-2139.7431640625,304.1660461425781,0.8844053149223328,0.1927252262830734,0.1360340565443039,293.1897888183594,297.1499938964844,293.1499938964844,0.1647267043590545,-3597.346923828125,304.1541442871094,0.9578708410263062,0.2409859895706176,0.2289109975099563,293.29461669921875,297.1499938964844,293.1499938964844,0.0072151776403188,-2490.07568359375,300.1812438964844,0.5604037046432495,0.050000000745058,0.2284893691539764,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927332878112793,0.7980536818504333,0.7980536818504333,1.0,1.0,-0.8827964067459106,0.3515571057796478,0.5312392711639404,0.1990966945886612,0.0,0.0,0.1474800705909729,26.325727462768555,25.0,0.2737999260425567,-4572.287109375,78.58172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1020179167389869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188788041472435,0.1188830509781837,-4.241558599460404e-06,0.0,0.0001035352106555,0.0,0.0,6.757857322692871,0.0,0.0,0.0,0.3126173317432403,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744879007339,-1466.809326171875,304.1528015136719,0.7202492356300354,0.1027834638953208,0.0933492109179496,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598461031913757,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223220154643058,-2092.236328125,304.1664733886719,0.8769243955612183,0.1883725374937057,0.133011907339096,293.1894226074219,297.1499938964844,293.1499938964844,0.1639330089092254,-3583.510986328125,304.1540832519531,0.9557205438613892,0.2400542348623275,0.2280357480049133,293.2963562011719,297.1499938964844,293.1499938964844,0.0071552130393683,-2475.0234375,300.1264343261719,0.5598461031913757,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.192096009850502,0.7981154918670654,0.7981154918670654,1.0,1.0,-0.8773574829101562,0.3501667976379394,0.5271906852722168,0.1953999996185302,0.0,0.0,0.1455823928117752,26.30698776245117,25.0,0.3643072545528412,-4548.5234375,77.59347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1014703661203384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180096417665481,0.1180138811469078,-4.240141606715042e-06,0.0,0.0001029795166687,0.0,0.0,6.705041408538818,0.0,0.0,0.0,0.3124276399612427,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744879007339,-1466.809326171875,304.1528015136719,0.7202492356300354,0.1027834638953208,0.0933492109179496,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598461031913757,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223220154643058,-2092.236328125,304.1664733886719,0.8769243955612183,0.1883725374937057,0.133011907339096,293.1894226074219,297.1499938964844,293.1499938964844,0.1639330089092254,-3583.510986328125,304.1540832519531,0.9557205438613892,0.2400542348623275,0.2280357480049133,293.2963562011719,297.1499938964844,293.1499938964844,0.0071552130393683,-2475.0234375,300.1264343261719,0.5598461031913757,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.192096009850502,0.7981154918670654,0.7981154918670654,1.0,1.0,-0.8773574829101562,0.3501667976379394,0.5271906852722168,0.1953999996185302,0.0,0.0,0.1455823928117752,26.30698776245117,25.0,0.3643072545528412,-4548.5234375,77.59347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1014703661203384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180096417665481,0.1180138811469078,-4.240141606715042e-06,0.0,0.0001029795166687,0.0,0.0,6.705041408538818,0.0,0.0,0.0,0.3124276399612427,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508035242557,-1456.3138427734375,304.15289306640625,0.7180109024047852,0.1020343154668808,0.0926821231842041,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559253454208374,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188203692436218,-2043.9686279296875,304.16680908203125,0.8692710995674133,0.1839471757411956,0.1299421638250351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631398350000381,-3569.664794921875,304.154052734375,0.9534878730773926,0.2391199767589569,0.2271592766046524,293.298095703125,297.1499938964844,293.1499938964844,0.0070951096713542,-2459.8134765625,300.0710144042969,0.559253454208374,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914644688367843,0.7981772422790527,0.7981772422790527,1.0,1.0,-0.8718476295471191,0.3487453758716583,0.5231022834777832,0.191701740026474,0.0,0.0,0.1436496078968048,26.295074462890625,25.0,0.3721973598003387,-4524.501953125,76.61217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1009299680590629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171298325061798,0.1171340644359588,-4.238708243065048e-06,0.0,0.0001024310913635,0.0,0.0,6.651641368865967,0.0,0.0,0.0,0.312235951423645,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508035242557,-1456.3138427734375,304.15289306640625,0.7180109024047852,0.1020343154668808,0.0926821231842041,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559253454208374,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188203692436218,-2043.9686279296875,304.16680908203125,0.8692710995674133,0.1839471757411956,0.1299421638250351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631398350000381,-3569.664794921875,304.154052734375,0.9534878730773926,0.2391199767589569,0.2271592766046524,293.298095703125,297.1499938964844,293.1499938964844,0.0070951096713542,-2459.8134765625,300.0710144042969,0.559253454208374,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914644688367843,0.7981772422790527,0.7981772422790527,1.0,1.0,-0.8718476295471191,0.3487453758716583,0.5231022834777832,0.191701740026474,0.0,0.0,0.1436496078968048,26.295074462890625,25.0,0.3721973598003387,-4524.501953125,76.61217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1009299680590629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171298325061798,0.1171340644359588,-4.238708243065048e-06,0.0,0.0001024310913635,0.0,0.0,6.651641368865967,0.0,0.0,0.0,0.312235951423645,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209910452365,-1445.742431640625,304.1529846191406,0.7156987190246582,0.1012820452451706,0.0920105129480362,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586372017860413,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152699738740921,-1994.720458984375,304.1671142578125,0.8614507913589478,0.179429605603218,0.1268106251955032,293.1888122558594,297.1499938964844,293.1499938964844,0.1623474806547165,-3555.81494140625,304.1540222167969,0.9511917233467102,0.2381869107484817,0.2262826710939407,293.2998046875,297.1499938964844,293.1499938964844,0.0070349238812923,-2444.45556640625,300.0150451660156,0.5586372017860413,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908359080553054,0.7982472777366638,0.7982472777366638,1.0,1.0,-0.8662594556808472,0.347275823354721,0.5189836025238037,0.1880376935005188,0.0,0.0,0.1416785269975662,26.28880882263184,25.0,0.4169209003448486,-4500.2353515625,75.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1003948077559471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401214241981,0.1162443608045578,-4.23726260123658e-06,0.0,0.0001018879629555,0.0,0.0,6.597709655761719,0.0,0.0,0.0,0.3120425045490265,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209910452365,-1445.742431640625,304.1529846191406,0.7156987190246582,0.1012820452451706,0.0920105129480362,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586372017860413,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152699738740921,-1994.720458984375,304.1671142578125,0.8614507913589478,0.179429605603218,0.1268106251955032,293.1888122558594,297.1499938964844,293.1499938964844,0.1623474806547165,-3555.81494140625,304.1540222167969,0.9511917233467102,0.2381869107484817,0.2262826710939407,293.2998046875,297.1499938964844,293.1499938964844,0.0070349238812923,-2444.45556640625,300.0150451660156,0.5586372017860413,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908359080553054,0.7982472777366638,0.7982472777366638,1.0,1.0,-0.8662594556808472,0.347275823354721,0.5189836025238037,0.1880376935005188,0.0,0.0,0.1416785269975662,26.28880882263184,25.0,0.4169209003448486,-4500.2353515625,75.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1003948077559471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401214241981,0.1162443608045578,-4.23726260123658e-06,0.0,0.0001018879629555,0.0,0.0,6.597709655761719,0.0,0.0,0.0,0.3120425045490265,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913760066032,-1435.200439453125,304.1530456542969,0.7133392095565796,0.1005346626043319,0.0913414880633354,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580158829689026,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116717755794525,-1944.4793701171875,304.1674194335937,0.8535059094429016,0.1748281270265579,0.1236169785261154,293.18853759765625,297.1499938964844,293.1499938964844,0.161559596657753,-3542.0263671875,304.15399169921875,0.94886976480484,0.2372605800628662,0.2254112511873245,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747166708111,-2428.95849609375,299.9586181640625,0.5580158829689026,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1650390625,1.0,0.1902085244655609,0.7983173131942749,0.7983173131942749,1.0,1.0,-0.8606063723564148,0.3457433879375458,0.5148629546165466,0.184461161494255,0.0,0.0,0.1396546810865402,26.2862491607666,25.0,0.5166018605232239,-4475.654296875,74.6612777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0998624712228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353229165077,0.1153395622968673,-4.235802862240234e-06,0.0,0.0001013477085507,0.0,0.0,6.542942523956299,0.0,0.0,0.0,0.3118462860584259,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913760066032,-1435.200439453125,304.1530456542969,0.7133392095565796,0.1005346626043319,0.0913414880633354,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580158829689026,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116717755794525,-1944.4793701171875,304.1674194335937,0.8535059094429016,0.1748281270265579,0.1236169785261154,293.18853759765625,297.1499938964844,293.1499938964844,0.161559596657753,-3542.0263671875,304.15399169921875,0.94886976480484,0.2372605800628662,0.2254112511873245,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747166708111,-2428.95849609375,299.9586181640625,0.5580158829689026,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1650390625,1.0,0.1902085244655609,0.7983173131942749,0.7983173131942749,1.0,1.0,-0.8606063723564148,0.3457433879375458,0.5148629546165466,0.184461161494255,0.0,0.0,0.1396546810865402,26.2862491607666,25.0,0.5166018605232239,-4475.654296875,74.6612777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0998624712228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353229165077,0.1153395622968673,-4.235802862240234e-06,0.0,0.0001013477085507,0.0,0.0,6.542942523956299,0.0,0.0,0.0,0.3118462860584259,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786006331443,-1429.9727783203125,304.1530456542969,0.7121511697769165,0.1001650914549827,0.0910100042819976,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577102899551392,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098613962531089,-1919.072998046875,304.16754150390625,0.8495116233825684,0.1725065559148788,0.122002437710762,293.1883850097656,297.1499938964844,293.1499938964844,0.1611682027578354,-3535.1708984375,304.15399169921875,0.947712242603302,0.2368006557226181,0.2249784916639328,293.30230712890625,297.1499938964844,293.1499938964844,0.0069446340203285,-2421.164794921875,299.9302673339844,0.5577102899551392,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047912597656,293.50103759765625,291.1652526855469,1.0,0.1898950487375259,0.7983523011207581,0.7983523011207581,1.0,1.0,-0.8577656149864197,0.3449513912200928,0.5128142237663269,0.1827246695756912,0.0,0.0,0.1386195123195648,26.28558921813965,25.0,0.5616464614868164,-4463.23583984375,74.17648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0995965227484703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148755401372909,0.1148797795176506,-4.235064807289746e-06,0.0,0.000101077806903,0.0,0.0,6.515142440795898,0.0,0.0,0.0,0.3117468059062958,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519683398306369,-1424.79345703125,304.153076171875,0.7109640836715698,0.099799633026123,0.0906816720962524,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574128031730652,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080511063337326,-1893.58056640625,304.1676330566406,0.8455231189727783,0.1701822131872177,0.1203826665878295,293.1882629394531,297.1499938964844,293.1499938964844,0.1607785820960998,-3528.342529296875,304.1539611816406,0.946564555168152,0.236342504620552,0.2245475500822067,293.3031005859375,297.1499938964844,293.1499938964844,0.006914572790265,-2413.343994140625,299.9018249511719,0.5574128031730652,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895817667245865,0.7983964681625366,0.7983964681625366,1.0,1.0,-0.854924201965332,0.3441425859928131,0.5107815861701965,0.1810355633497238,0.0,0.0,0.1375693082809448,26.284820556640625,25.0,0.5816128849983215,-4450.75048828125,73.69377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.0993301793932914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114410676062107,0.1144149154424667,-4.234319931128994e-06,0.0,0.0001008075050776,0.0,0.0,6.487053871154785,0.0,0.0,0.0,0.3116463124752044,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593852519989,-1414.646728515625,304.1530456542969,0.7086138129234314,0.0990849211812019,0.0900381654500961,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606789946556,-1842.7603759765625,304.1677551269531,0.8376274704933167,0.1655638664960861,0.117153875529766,293.18798828125,297.1499938964844,293.1499938964844,0.1600033491849899,-3514.74658203125,304.1539306640625,0.9443164467811584,0.2354277968406677,0.223688319325447,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546123802661,-2397.65380859375,299.8447570800781,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889565885066986,0.798484742641449,0.798484742641449,1.0,1.0,-0.8492715954780579,0.3424772620201111,0.5067943930625916,0.177828162908554,0.0,0.0,0.135435938835144,26.281450271606445,25.0,0.4892178177833557,-4425.7177734375,72.7378158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.0987949818372726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696379303932,0.1134738773107528,-4.2328097151767e-06,0.0,0.0001002643475658,0.0,0.0,6.430241584777832,0.0,0.0,0.0,0.3114431798458099,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593852519989,-1414.646728515625,304.1530456542969,0.7086138129234314,0.0990849211812019,0.0900381654500961,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606789946556,-1842.7603759765625,304.1677551269531,0.8376274704933167,0.1655638664960861,0.117153875529766,293.18798828125,297.1499938964844,293.1499938964844,0.1600033491849899,-3514.74658203125,304.1539306640625,0.9443164467811584,0.2354277968406677,0.223688319325447,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546123802661,-2397.65380859375,299.8447570800781,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889565885066986,0.798484742641449,0.798484742641449,1.0,1.0,-0.8492715954780579,0.3424772620201111,0.5067943930625916,0.177828162908554,0.0,0.0,0.135435938835144,26.281450271606445,25.0,0.4892178177833557,-4425.7177734375,72.7378158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.0987949818372726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696379303932,0.1134738773107528,-4.2328097151767e-06,0.0,0.0001002643475658,0.0,0.0,6.430241584777832,0.0,0.0,0.0,0.3114431798458099,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708974182605,-1404.8656005859375,304.15301513671875,0.7063478231430054,0.0983969867229461,0.089416779577732,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626885414124,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009589582681655,-1792.856689453125,304.16766357421875,0.8299193382263184,0.1610509902238845,0.1139831468462944,293.1877746582031,297.1499938964844,293.1499938964844,0.159228891134262,-3501.150634765625,304.1539001464844,0.9421496391296388,0.2345071285963058,0.2228255271911621,293.30596923828125,297.1499938964844,293.1499938964844,0.0067949527874588,-2381.9306640625,299.7874755859375,0.5563626885414124,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.1659851074219,1.0,0.188335120677948,0.7985730171203613,0.7985730171203613,1.0,1.0,-0.8437080979347229,0.340753972530365,0.5029541254043579,0.1748966574668884,0.0,0.0,0.1332887560129165,26.273754119873047,25.0,0.2189588248729705,-4400.9111328125,71.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.0982553958892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256046652793,0.1125298365950584,-4.231283128319774e-06,0.0,9.971673716790974e-05,0.0,0.0,6.373300075531006,0.0,0.0,0.0,0.31123948097229,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708974182605,-1404.8656005859375,304.15301513671875,0.7063478231430054,0.0983969867229461,0.089416779577732,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626885414124,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009589582681655,-1792.856689453125,304.16766357421875,0.8299193382263184,0.1610509902238845,0.1139831468462944,293.1877746582031,297.1499938964844,293.1499938964844,0.159228891134262,-3501.150634765625,304.1539001464844,0.9421496391296388,0.2345071285963058,0.2228255271911621,293.30596923828125,297.1499938964844,293.1499938964844,0.0067949527874588,-2381.9306640625,299.7874755859375,0.5563626885414124,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.1659851074219,1.0,0.188335120677948,0.7985730171203613,0.7985730171203613,1.0,1.0,-0.8437080979347229,0.340753972530365,0.5029541254043579,0.1748966574668884,0.0,0.0,0.1332887560129165,26.273754119873047,25.0,0.2189588248729705,-4400.9111328125,71.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.0982553958892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256046652793,0.1125298365950584,-4.231283128319774e-06,0.0,9.971673716790974e-05,0.0,0.0,6.373300075531006,0.0,0.0,0.0,0.31123948097229,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502105504274368,-1395.576904296875,304.1529541015625,0.704245388507843,0.0977460667490959,0.0888245999813079,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561252593994,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976096764206886,-1744.8143310546875,304.1673583984375,0.8224772214889526,0.1567300409078598,0.1109296903014183,293.18768310546875,297.1499938964844,293.1499938964844,0.1584484428167343,-3487.43701171875,304.1539001464844,0.9400820136070251,0.2335702925920486,0.2219490706920623,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357257939875,-2366.223388671875,299.7300109863281,0.5559561252593994,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877204477787017,0.7986732125282288,0.7986732125282288,1.0,1.0,-0.8383000493049622,0.3389855325222015,0.4993144869804382,0.1722972095012664,0.0,0.0,0.1311793774366378,26.2595329284668,25.0,-0.3233052790164947,-4376.8896484375,70.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0977120548486709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984767675399,0.111602708697319,-4.229764726915164e-06,0.0,9.916531416820362e-05,0.0,0.0,6.317417144775391,0.0,0.0,0.0,0.3110393583774566,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502105504274368,-1395.576904296875,304.1529541015625,0.704245388507843,0.0977460667490959,0.0888245999813079,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561252593994,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976096764206886,-1744.8143310546875,304.1673583984375,0.8224772214889526,0.1567300409078598,0.1109296903014183,293.18768310546875,297.1499938964844,293.1499938964844,0.1584484428167343,-3487.43701171875,304.1539001464844,0.9400820136070251,0.2335702925920486,0.2219490706920623,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357257939875,-2366.223388671875,299.7300109863281,0.5559561252593994,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877204477787017,0.7986732125282288,0.7986732125282288,1.0,1.0,-0.8383000493049622,0.3389855325222015,0.4993144869804382,0.1722972095012664,0.0,0.0,0.1311793774366378,26.2595329284668,25.0,-0.3233052790164947,-4376.8896484375,70.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0977120548486709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984767675399,0.111602708697319,-4.229764726915164e-06,0.0,9.916531416820362e-05,0.0,0.0,6.317417144775391,0.0,0.0,0.0,0.3110393583774566,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030578553676,-1387.1943359375,304.1528015136719,0.7024036049842834,0.0971624851226806,0.0882851779460907,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944757983088493,-1699.66748046875,304.1667785644531,0.8153694868087769,0.1526892185211181,0.1080558151006698,293.18768310546875,297.1499938964844,293.1499938964844,0.1576648950576782,-3473.66650390625,304.1539001464844,0.938151717185974,0.2326164692640304,0.2210554182529449,293.3081970214844,297.1499938964844,293.1499938964844,0.0066773961298167,-2350.697265625,299.6725158691406,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.187117338180542,0.7987733483314514,0.7987733483314514,1.0,1.0,-0.8331449627876282,0.3371993005275726,0.4959456622600555,0.1700831949710846,0.0,0.0,0.1292353868484497,26.23568153381348,25.0,-1.4190281629562378,-4354.70263671875,70.00997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0971694439649581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107320934534072,0.1107363253831863,-4.228293164487695e-06,0.0,9.861463331617416e-05,0.0,0.0,6.265178680419922,0.0,0.0,0.0,0.3108516037464142,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030578553676,-1387.1943359375,304.1528015136719,0.7024036049842834,0.0971624851226806,0.0882851779460907,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944757983088493,-1699.66748046875,304.1667785644531,0.8153694868087769,0.1526892185211181,0.1080558151006698,293.18768310546875,297.1499938964844,293.1499938964844,0.1576648950576782,-3473.66650390625,304.1539001464844,0.938151717185974,0.2326164692640304,0.2210554182529449,293.3081970214844,297.1499938964844,293.1499938964844,0.0066773961298167,-2350.697265625,299.6725158691406,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.187117338180542,0.7987733483314514,0.7987733483314514,1.0,1.0,-0.8331449627876282,0.3371993005275726,0.4959456622600555,0.1700831949710846,0.0,0.0,0.1292353868484497,26.23568153381348,25.0,-1.4190281629562378,-4354.70263671875,70.00997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0971694439649581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107320934534072,0.1107363253831863,-4.228293164487695e-06,0.0,9.861463331617416e-05,0.0,0.0,6.265178680419922,0.0,0.0,0.0,0.3108516037464142,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494738034904003,-1383.4185791015625,304.1527099609375,0.7016004920005798,0.096897505223751,0.0880399867892265,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555589199066162,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930065810680389,-1678.46923828125,304.1664123535156,0.8119574785232544,0.1507996171712875,0.1067046150565147,293.1877136230469,297.1499938964844,293.1499938964844,0.157271534204483,-3466.752197265625,304.1539306640625,0.9372460842132568,0.2321313470602035,0.2206014841794967,293.3086242675781,297.1499938964844,293.1499938964844,0.0066485772840678,-2343.0068359375,299.6437683105469,0.5555589199066162,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868218779563903,0.7988234758377075,0.7988234758377075,1.0,1.0,-0.830689013004303,0.3363070785999298,0.4943819344043731,0.1691356301307678,0.0,0.0,0.1283667087554931,26.219587326049805,25.0,-1.910337924957276,-4344.58447265625,69.58836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.096901349723339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103416457772255,0.1103458702564239,-4.227602403261699e-06,0.0,9.834254888119176e-05,0.0,0.0,6.2416157722473145,0.0,0.0,0.0,0.3107663989067077,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049258355051279,-1379.875244140625,304.1526184082031,0.7008700370788574,0.0966475307941436,0.0878090411424636,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882884025574,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.091609701514244,-1658.3084716796875,304.1659545898437,0.8086469173431396,0.149009570479393,0.1054192185401916,293.18780517578125,297.1499938964844,293.1499938964844,0.1568737626075744,-3459.756591796875,304.1539306640625,0.9363763332366944,0.2316381782293319,0.2201407104730606,293.3089599609375,297.1499938964844,293.1499938964844,0.0066199745051562,-2335.3515625,299.6150817871094,0.5554882884025574,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.5275573730469,291.1630249023437,1.0,0.1865313053131103,0.7988826036453247,0.7988826036453247,1.0,1.0,-0.8283194899559021,0.3354161977767944,0.4929032921791076,0.1683011949062347,0.0,0.0,0.1275670975446701,26.200891494750977,25.0,-2.2423079013824463,-4335.1220703125,69.17884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.0966375917196273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099826693534851,0.1099868938326835,-4.226957116770791e-06,0.0,9.807487367652357e-05,0.0,0.0,6.219947814941406,0.0,0.0,0.0,0.3106878399848938,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612949848175,-1373.3548583984375,304.15240478515625,0.6996071338653564,0.096185602247715,0.0873830765485763,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890579596161842,-1621.495361328125,304.1648864746094,0.8024280071258545,0.1457656174898147,0.1030729413032531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560544669628143,-3445.327392578125,304.15399169921875,0.934729278087616,0.2306187450885772,0.2191904187202453,293.3094787597656,297.1499938964844,293.1499938964844,0.0065632974728941,-2320.095703125,299.5579528808594,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859671920537948,0.7990009188652039,0.7990009188652039,1.0,1.0,-0.8238542079925537,0.3336366713047027,0.4902175664901733,0.1669871807098388,0.0,0.0,0.1261542737483978,26.15625,25.0,-2.447573661804199,-4317.9111328125,68.39862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.0961302444338798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093511506915092,0.1093553826212883,-4.22581251768861e-06,0.0,9.755997598404063e-05,0.0,0.0,6.181841850280762,0.0,0.0,0.0,0.3105494678020477,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612949848175,-1373.3548583984375,304.15240478515625,0.6996071338653564,0.096185602247715,0.0873830765485763,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890579596161842,-1621.495361328125,304.1648864746094,0.8024280071258545,0.1457656174898147,0.1030729413032531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560544669628143,-3445.327392578125,304.15399169921875,0.934729278087616,0.2306187450885772,0.2191904187202453,293.3094787597656,297.1499938964844,293.1499938964844,0.0065632974728941,-2320.095703125,299.5579528808594,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859671920537948,0.7990009188652039,0.7990009188652039,1.0,1.0,-0.8238542079925537,0.3336366713047027,0.4902175664901733,0.1669871807098388,0.0,0.0,0.1261542737483978,26.15625,25.0,-2.447573661804199,-4317.9111328125,68.39862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.0961302444338798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093511506915092,0.1093553826212883,-4.22581251768861e-06,0.0,9.755997598404063e-05,0.0,0.0,6.181841850280762,0.0,0.0,0.0,0.3105494678020477,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998039901256,-1367.4244384765625,304.1521911621094,0.6985800266265869,0.095766045153141,0.0869964137673378,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086795225739479,-1588.8919677734375,304.1636962890625,0.7969301342964172,0.1428518742322921,0.1009972915053367,293.1880798339844,297.1499938964844,293.1499938964844,0.1552379727363586,-3430.93505859375,304.1540222167969,0.933274507522583,0.2296545356512069,0.2182477116584777,293.3097839355469,297.1499938964844,293.1499938964844,0.006507184356451,-2304.8515625,299.50128173828125,0.5555028319358826,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854288876056671,0.799119234085083,0.799119234085083,1.0,1.0,-0.8197644948959351,0.3318540751934051,0.4879104197025299,0.1661718338727951,0.0,0.0,0.1249374896287918,26.103179931640625,25.0,-2.0274300575256348,-4302.35546875,67.67249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.0956592634320259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088144183158874,0.1088186427950859,-4.224846634315327e-06,0.0,9.708198922453448e-05,0.0,0.0,6.1494903564453125,0.0,0.0,0.0,0.3104320466518402,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998039901256,-1367.4244384765625,304.1521911621094,0.6985800266265869,0.095766045153141,0.0869964137673378,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086795225739479,-1588.8919677734375,304.1636962890625,0.7969301342964172,0.1428518742322921,0.1009972915053367,293.1880798339844,297.1499938964844,293.1499938964844,0.1552379727363586,-3430.93505859375,304.1540222167969,0.933274507522583,0.2296545356512069,0.2182477116584777,293.3097839355469,297.1499938964844,293.1499938964844,0.006507184356451,-2304.8515625,299.50128173828125,0.5555028319358826,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854288876056671,0.799119234085083,0.799119234085083,1.0,1.0,-0.8197644948959351,0.3318540751934051,0.4879104197025299,0.1661718338727951,0.0,0.0,0.1249374896287918,26.103179931640625,25.0,-2.0274300575256348,-4302.35546875,67.67249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.0956592634320259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088144183158874,0.1088186427950859,-4.224846634315327e-06,0.0,9.708198922453448e-05,0.0,0.0,6.1494903564453125,0.0,0.0,0.0,0.3104320466518402,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667146086692,-1361.957763671875,304.15203857421875,0.6977490186691284,0.0953845530748367,0.086644023656845,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846695080399513,-1558.29541015625,304.1626892089844,0.79182368516922,0.1401222944259643,0.0990535616874694,293.18731689453125,297.1499938964844,293.1499938964844,0.1545392721891403,-3418.6376953125,304.1538391113281,0.9322101473808287,0.2288448959589004,0.2174539417028427,293.3099365234375,297.1499938964844,293.1499938964844,0.0064514703117311,-2289.53857421875,299.4452209472656,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849197447299957,0.7992467880249023,0.7992467880249023,1.0,1.0,-0.8160486221313477,0.3301090896129608,0.4859395027160644,0.165751114487648,0.0,0.0,0.123789444565773,26.04381561279297,25.0,-1.1582611799240112,-4287.55078125,67.00190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.0952329337596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083250120282173,0.1083292365074157,-4.224015356157906e-06,0.0,9.664931712904944e-05,0.0,0.0,6.120082378387451,0.0,0.0,0.0,0.3103260993957519,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667146086692,-1361.957763671875,304.15203857421875,0.6977490186691284,0.0953845530748367,0.086644023656845,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846695080399513,-1558.29541015625,304.1626892089844,0.79182368516922,0.1401222944259643,0.0990535616874694,293.18731689453125,297.1499938964844,293.1499938964844,0.1545392721891403,-3418.6376953125,304.1538391113281,0.9322101473808287,0.2288448959589004,0.2174539417028427,293.3099365234375,297.1499938964844,293.1499938964844,0.0064514703117311,-2289.53857421875,299.4452209472656,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849197447299957,0.7992467880249023,0.7992467880249023,1.0,1.0,-0.8160486221313477,0.3301090896129608,0.4859395027160644,0.165751114487648,0.0,0.0,0.123789444565773,26.04381561279297,25.0,-1.1582611799240112,-4287.55078125,67.00190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.0952329337596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083250120282173,0.1083292365074157,-4.224015356157906e-06,0.0,9.664931712904944e-05,0.0,0.0,6.120082378387451,0.0,0.0,0.0,0.3103260993957519,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623658418655,-1356.9627685546875,304.15185546875,0.6970546841621399,0.0950397402048111,0.0863246992230415,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826762542128562,-1529.662841796875,304.1617736816406,0.7870531678199768,0.1375604420900344,0.0972371846437454,293.1863098144531,297.1499938964844,293.1499938964844,0.1539044082164764,-3407.457763671875,304.15362548828125,0.931340515613556,0.2281031459569931,0.2167397886514663,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964459113776,-2274.264404296875,299.38970947265625,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844404339790344,0.7993743419647217,0.7993743419647217,1.0,1.0,-0.8126189112663269,0.3284140825271606,0.4842048287391662,0.1655768156051635,0.0,0.0,0.1226550713181495,25.98381233215332,25.0,-0.4835369288921356,-4272.8662109375,66.37981414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0948533862829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078466400504112,0.1078508645296096,-4.223238192935241e-06,0.0,9.62641352089122e-05,0.0,0.0,6.091406345367432,0.0,0.0,0.0,0.3102236092090606,4.0,0.0,1.0
