time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623658418655,-1356.9627685546875,304.15185546875,0.6970546841621399,0.0950397402048111,0.0863246992230415,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826762542128562,-1529.662841796875,304.1617736816406,0.7870531678199768,0.1375604420900344,0.0972371846437454,293.1863098144531,297.1499938964844,293.1499938964844,0.1539044082164764,-3407.457763671875,304.15362548828125,0.931340515613556,0.2281031459569931,0.2167397886514663,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964459113776,-2274.264404296875,299.38970947265625,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844404339790344,0.7993743419647217,0.7993743419647217,1.0,1.0,-0.8126189112663269,0.3284140825271606,0.4842048287391662,0.1655768156051635,0.0,0.0,0.1226550713181495,25.98381233215332,25.0,-0.4835369288921356,-4272.8662109375,66.37981414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0948533862829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078466400504112,0.1078508645296096,-4.223238192935241e-06,0.0,9.62641352089122e-05,0.0,0.0,6.091406345367432,0.0,0.0,0.0,0.3102236092090606,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477206632494926,-1354.6368408203125,304.1517944335937,0.6967471837997437,0.0948812887072563,0.0861770361661911,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559639930725098,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817165374755859,-1515.901611328125,304.161376953125,0.7847548723220825,0.1363288313150406,0.0963650718331337,293.185791015625,297.1499938964844,293.1499938964844,0.1536000818014145,-3402.091796875,304.15350341796875,0.9309418201446532,0.2277489304542541,0.2163996398448944,293.3098449707031,297.1499938964844,293.1499938964844,0.0063691325485706,-2266.627685546875,299.3621520996094,0.5559639930725098,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.15869140625,1.0,0.1842112392187118,0.7994381189346313,0.7994381189346313,1.0,1.0,-0.810981810092926,0.327573299407959,0.4834085404872894,0.1655733734369278,0.0,0.0,0.1220777779817581,25.95491409301757,25.0,-0.1465333402156829,-4265.494140625,66.08390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.0946799740195274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076069772243499,0.1076112017035484,-4.2228580241499e-06,0.0,9.608813707018272e-05,0.0,0.0,6.077058792114258,0.0,0.0,0.0,0.3101724684238434,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.047589287161827,-1352.48095703125,304.1517028808594,0.6964767575263977,0.0947388261556625,0.0860407352447509,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560736060142517,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807798877358436,-1502.490234375,304.1610107421875,0.7825134992599487,0.1351296454668045,0.0955154821276664,293.1852111816406,297.1499938964844,293.1499938964844,0.1533046811819076,-3396.879638671875,304.1534118652344,0.9305680990219116,0.2274076044559478,0.2160704731941223,293.30975341796875,297.1499938964844,293.1499938964844,0.0063420161604881,-2259.0126953125,299.3347473144531,0.5560736060142517,0.050000000745058,0.2286304235458374,291.15875244140625,291.1499938964844,274.8500061035156,271.4604187011719,285.9405822753906,293.4442138671875,291.1587829589844,1.0,0.1839888840913772,0.7995080351829529,0.7995080351829529,1.0,1.0,-0.809398353099823,0.3267391324043274,0.4826592206954956,0.1656240224838256,0.0,0.0,0.1214868351817131,25.92658424377441,25.0,0.0413690954446792,-4258.11865234375,65.79800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.0945166423916816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073624715209007,0.1073666960000991,-4.2224769458698574e-06,0.0,9.592237620381638e-05,0.0,0.0,6.062436103820801,0.0,0.0,0.0,0.3101204931735992,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748631775379,-1348.970458984375,304.1514892578125,0.6961056590080261,0.0945139750838279,0.0858184695243835,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789780467748642,-1476.7569580078125,304.1603698730469,0.7782191038131714,0.1328285783529281,0.0938839986920356,293.1839599609375,297.1499938964844,293.1499938964844,0.1527513414621353,-3387.1171875,304.1531982421875,0.9299240112304688,0.226769670844078,0.2154522091150283,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885861843824,-2243.94091796875,299.2804260253906,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.15875244140625,1.0,0.1835648119449615,0.7996479868888855,0.7996479868888855,1.0,1.0,-0.806420087814331,0.3251044452190399,0.4813156425952911,0.1658844500780105,0.0,0.0,0.120310790836811,25.870037078857425,25.0,-0.0265827290713787,-4243.58251953125,65.2580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0942165553569793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702712655067,0.1068744882941246,-4.221699327899842e-06,0.0,9.561782644595952e-05,0.0,0.0,6.032998085021973,0.0,0.0,0.0,0.3100158274173736,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748631775379,-1348.970458984375,304.1514892578125,0.6961056590080261,0.0945139750838279,0.0858184695243835,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789780467748642,-1476.7569580078125,304.1603698730469,0.7782191038131714,0.1328285783529281,0.0938839986920356,293.1839599609375,297.1499938964844,293.1499938964844,0.1527513414621353,-3387.1171875,304.1531982421875,0.9299240112304688,0.226769670844078,0.2154522091150283,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885861843824,-2243.94091796875,299.2804260253906,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.15875244140625,1.0,0.1835648119449615,0.7996479868888855,0.7996479868888855,1.0,1.0,-0.806420087814331,0.3251044452190399,0.4813156425952911,0.1658844500780105,0.0,0.0,0.120310790836811,25.870037078857425,25.0,-0.0265827290713787,-4243.58251953125,65.2580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0942165553569793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702712655067,0.1068744882941246,-4.221699327899842e-06,0.0,9.561782644595952e-05,0.0,0.0,6.032998085021973,0.0,0.0,0.0,0.3100158274173736,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300164401531,-1346.6102294921875,304.1512451171875,0.6959794759750366,0.0943696200847625,0.0856684073805809,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772720575332641,-1452.4852294921875,304.1597595214844,0.7741885185241699,0.1306605190038681,0.0923435017466545,293.1825561523437,297.1499938964844,293.1499938964844,0.1522517055273056,-3378.306396484375,304.1529541015625,0.9294296503067015,0.2261937856674194,0.2148915976285934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362812459468,-2229.10107421875,299.22674560546875,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831683665513992,0.7997878789901733,0.7997878789901733,1.0,1.0,-0.8037052750587463,0.3235245943069458,0.4801806807518005,0.1663465350866317,0.0,0.0,0.1191729679703712,25.81308937072754,25.0,-0.2069374024868011,-4229.69384765625,64.76112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.0939467549324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932627439498,0.1063974797725677,-4.220926257403335e-06,0.0,9.534401033306494e-05,0.0,0.0,6.004458427429199,0.0,0.0,0.0,0.3099140226840973,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300164401531,-1346.6102294921875,304.1512451171875,0.6959794759750366,0.0943696200847625,0.0856684073805809,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772720575332641,-1452.4852294921875,304.1597595214844,0.7741885185241699,0.1306605190038681,0.0923435017466545,293.1825561523437,297.1499938964844,293.1499938964844,0.1522517055273056,-3378.306396484375,304.1529541015625,0.9294296503067015,0.2261937856674194,0.2148915976285934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362812459468,-2229.10107421875,299.22674560546875,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831683665513992,0.7997878789901733,0.7997878789901733,1.0,1.0,-0.8037052750587463,0.3235245943069458,0.4801806807518005,0.1663465350866317,0.0,0.0,0.1191729679703712,25.81308937072754,25.0,-0.2069374024868011,-4229.69384765625,64.76112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.0939467549324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932627439498,0.1063974797725677,-4.220926257403335e-06,0.0,9.534401033306494e-05,0.0,0.0,6.004458427429199,0.0,0.0,0.0,0.3099140226840973,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560135483741,-1345.4180908203125,304.15093994140625,0.6961149573326111,0.0943091213703155,0.0855920612812042,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569156408309937,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905898451805,-1430.0821533203125,304.1591491699219,0.7705181241035461,0.1286800950765609,0.0909209549427032,293.1809997558594,297.1499938964844,293.1499938964844,0.1518087387084961,-3370.500244140625,304.1527099609375,0.9291099309921264,0.2256861329078674,0.2143931239843368,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851348727941,-2214.502685546875,299.1738586425781,0.5569156408309937,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3830871582031,291.1582336425781,1.0,0.182800605893135,0.7999354600906372,0.7999354600906372,1.0,1.0,-0.8012930154800415,0.3220241367816925,0.479268878698349,0.1670007705688476,0.0,0.0,0.1180816441774368,25.75406074523925,25.0,-0.4519132971763611,-4216.68896484375,64.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.0937021002173423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059359982609748,0.1059402227401733,-4.220179562253179e-06,0.0,9.509571827948092e-05,0.0,0.0,5.977108001708984,0.0,0.0,0.0,0.3098163604736328,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560135483741,-1345.4180908203125,304.15093994140625,0.6961149573326111,0.0943091213703155,0.0855920612812042,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569156408309937,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905898451805,-1430.0821533203125,304.1591491699219,0.7705181241035461,0.1286800950765609,0.0909209549427032,293.1809997558594,297.1499938964844,293.1499938964844,0.1518087387084961,-3370.500244140625,304.1527099609375,0.9291099309921264,0.2256861329078674,0.2143931239843368,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851348727941,-2214.502685546875,299.1738586425781,0.5569156408309937,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3830871582031,291.1582336425781,1.0,0.182800605893135,0.7999354600906372,0.7999354600906372,1.0,1.0,-0.8012930154800415,0.3220241367816925,0.479268878698349,0.1670007705688476,0.0,0.0,0.1180816441774368,25.75406074523925,25.0,-0.4519132971763611,-4216.68896484375,64.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.0937021002173423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059359982609748,0.1059402227401733,-4.220179562253179e-06,0.0,9.509571827948092e-05,0.0,0.0,5.977108001708984,0.0,0.0,0.0,0.3098163604736328,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583865582942,-1345.486083984375,304.150634765625,0.6965370774269104,0.0943359360098838,0.0855940654873848,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742682442069053,-1410.02734375,304.1584777832031,0.7673099637031555,0.1269050687551498,0.0896459370851516,293.17926025390625,297.1499938964844,293.1499938964844,0.1514300256967544,-3363.839599609375,304.1524353027344,0.9289916157722472,0.2252511978149414,0.213962897658348,293.30694580078125,297.1499938964844,293.1499938964844,0.0061352816410362,-2200.205810546875,299.12176513671875,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824636608362198,0.8000830411911011,0.8000830411911011,1.0,1.0,-0.799231231212616,0.3206313848495483,0.4785998165607452,0.1678361892700195,0.0,0.0,0.1170878559350967,25.69142723083496,25.0,-0.8474841117858887,-4204.93212890625,63.9097785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1328125,18000.0,0.0,0.0,0.0934789404273033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055142134428024,0.1055184304714202,-4.219470156385796e-06,0.0,9.486923954682425e-05,0.0,0.0,5.951865196228027,0.0,0.0,0.0,0.3097259104251861,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583865582942,-1345.486083984375,304.150634765625,0.6965370774269104,0.0943359360098838,0.0855940654873848,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742682442069053,-1410.02734375,304.1584777832031,0.7673099637031555,0.1269050687551498,0.0896459370851516,293.17926025390625,297.1499938964844,293.1499938964844,0.1514300256967544,-3363.839599609375,304.1524353027344,0.9289916157722472,0.2252511978149414,0.213962897658348,293.30694580078125,297.1499938964844,293.1499938964844,0.0061352816410362,-2200.205810546875,299.12176513671875,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824636608362198,0.8000830411911011,0.8000830411911011,1.0,1.0,-0.799231231212616,0.3206313848495483,0.4785998165607452,0.1678361892700195,0.0,0.0,0.1170878559350967,25.69142723083496,25.0,-0.8474841117858887,-4204.93212890625,63.9097785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1328125,18000.0,0.0,0.0,0.0934789404273033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055142134428024,0.1055184304714202,-4.219470156385796e-06,0.0,9.486923954682425e-05,0.0,0.0,5.951865196228027,0.0,0.0,0.0,0.3097259104251861,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471876338124275,-1345.98193359375,304.15045166015625,0.6968454718589783,0.0943805202841758,0.0856240466237068,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736044570803642,-1400.6976318359375,304.1581420898437,0.765838623046875,0.1260721236467361,0.0890522524714469,293.1783447265625,297.1499938964844,293.1499938964844,0.1512640416622162,-3360.924560546875,304.1523132324219,0.9289946556091307,0.2250597476959228,0.2137731611728668,293.30633544921875,297.1499938964844,293.1499938964844,0.0061108288355171,-2193.165283203125,299.0960998535156,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3501892089844,291.1572570800781,1.0,0.1823074072599411,0.8001568913459778,0.8001568913459778,1.0,1.0,-0.7983176708221436,0.3199714422225952,0.4783461987972259,0.1683134734630584,0.0,0.0,0.1166368648409843,25.65995216369629,25.0,-0.928888976573944,-4199.56396484375,63.72780990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0933751389384269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105322889983654,0.1053271070122718,-4.219140919303754e-06,0.0,9.476389095652848e-05,0.0,0.0,5.940408706665039,0.0,0.0,0.0,0.309684693813324,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472323447465896,-1346.7313232421875,304.1502990722656,0.6972046494483948,0.0944428071379661,0.0856703892350196,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959848403931,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729612857103347,-1391.6739501953125,304.1578369140625,0.7644230127334595,0.1252652406692505,0.0884781256318092,293.17742919921875,297.1499938964844,293.1499938964844,0.1511103957891464,-3358.2265625,304.15216064453125,0.9290268421173096,0.2248831987380981,0.21359783411026,293.3056945800781,297.1499938964844,293.1499938964844,0.0060866591520607,-2186.181884765625,299.0706481933594,0.5576959848403931,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.93804931640625,293.3397216796875,291.15692138671875,1.0,0.1821585148572921,0.8002336025238037,0.8002336025238037,1.0,1.0,-0.7974643111228943,0.3193297088146209,0.4781345725059509,0.1688230037689209,0.0,0.0,0.1162051483988761,25.628990173339844,25.0,-0.8937785029411316,-4194.43798828125,63.55600738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0932759568095207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105141557753086,0.1051457747817039,-4.218830326863099e-06,0.0,9.466323535889388e-05,0.0,0.0,5.929555416107178,0.0,0.0,0.0,0.3096456825733185,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473629236221313,-1348.9033203125,304.1499938964844,0.6980558037757874,0.0946154072880745,0.0858072862029075,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717256590723991,-1374.384033203125,304.15728759765625,0.7617277503013611,0.1237189173698425,0.0873791277408599,293.175537109375,297.1499938964844,293.1499938964844,0.1508351266384124,-3353.39208984375,304.15191650390625,0.9291642308235168,0.2245706617832183,0.2132862955331802,293.30426025390625,297.1499938964844,293.1499938964844,0.0060390974394977,-2172.3603515625,299.0204772949219,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818812936544418,0.8003870248794556,0.8003870248794556,1.0,1.0,-0.7959166169166565,0.3180948793888092,0.4778217673301697,0.1699239909648895,0.0,0.0,0.115366019308567,25.56902885437012,25.0,-0.5742544531822205,-4184.62744140625,63.23997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047950610518455,0.1047992780804634,-4.218253252474824e-06,0.0,9.447455522604288e-05,0.0,0.0,5.908846378326416,0.0,0.0,0.0,0.3095714449882507,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473629236221313,-1348.9033203125,304.1499938964844,0.6980558037757874,0.0946154072880745,0.0858072862029075,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717256590723991,-1374.384033203125,304.15728759765625,0.7617277503013611,0.1237189173698425,0.0873791277408599,293.175537109375,297.1499938964844,293.1499938964844,0.1508351266384124,-3353.39208984375,304.15191650390625,0.9291642308235168,0.2245706617832183,0.2132862955331802,293.30426025390625,297.1499938964844,293.1499938964844,0.0060390974394977,-2172.3603515625,299.0204772949219,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818812936544418,0.8003870248794556,0.8003870248794556,1.0,1.0,-0.7959166169166565,0.3180948793888092,0.4778217673301697,0.1699239909648895,0.0,0.0,0.115366019308567,25.56902885437012,25.0,-0.5742544531822205,-4184.62744140625,63.23997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047950610518455,0.1047992780804634,-4.218253252474824e-06,0.0,9.447455522604288e-05,0.0,0.0,5.908846378326416,0.0,0.0,0.0,0.3095714449882507,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047550082206726,-1352.0009765625,304.1496887207031,0.699085533618927,0.0948587507009506,0.0860053673386573,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705553740262985,-1358.065185546875,304.15679931640625,0.7592054605484009,0.1222624778747558,0.0863437578082084,293.1736145019531,297.1499938964844,293.1499938964844,0.1506030112504959,-3349.31298828125,304.15167236328125,0.9293954372406006,0.2243157923221588,0.2130284160375595,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925871901214,-2158.736328125,298.9713134765625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.3031005859375,291.1564636230469,1.0,0.1816322654485702,0.8005404472351074,0.8005404472351074,1.0,1.0,-0.7945831418037415,0.316935271024704,0.4776478409767151,0.1711111813783645,0.0,0.0,0.1145188212394714,25.51195907592773,25.0,-0.0231347978115081,-4174.89208984375,62.96110916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.09291922301054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523417949676,0.1044565588235855,-4.217709829390515e-06,0.0,9.430119825992732e-05,0.0,0.0,5.8884100914001465,0.0,0.0,0.0,0.3094986975193023,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047550082206726,-1352.0009765625,304.1496887207031,0.699085533618927,0.0948587507009506,0.0860053673386573,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705553740262985,-1358.065185546875,304.15679931640625,0.7592054605484009,0.1222624778747558,0.0863437578082084,293.1736145019531,297.1499938964844,293.1499938964844,0.1506030112504959,-3349.31298828125,304.15167236328125,0.9293954372406006,0.2243157923221588,0.2130284160375595,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925871901214,-2158.736328125,298.9713134765625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.3031005859375,291.1564636230469,1.0,0.1816322654485702,0.8005404472351074,0.8005404472351074,1.0,1.0,-0.7945831418037415,0.316935271024704,0.4776478409767151,0.1711111813783645,0.0,0.0,0.1145188212394714,25.51195907592773,25.0,-0.0231347978115081,-4174.89208984375,62.96110916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.09291922301054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523417949676,0.1044565588235855,-4.217709829390515e-06,0.0,9.430119825992732e-05,0.0,0.0,5.8884100914001465,0.0,0.0,0.0,0.3094986975193023,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467233479023,-1356.889892578125,304.1492919921875,0.7005243301391602,0.0952707678079605,0.0863284021615982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557875394821,-1342.77490234375,304.1563720703125,0.7569400072097778,0.1209233030676841,0.085383728146553,293.1714172363281,297.1499938964844,293.1499938964844,0.1504233628511428,-3346.140625,304.1513977050781,0.929841697216034,0.2241639196872711,0.2128538787364959,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466301463544,-2145.072265625,298.9236145019531,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814122796058654,0.8006973266601562,0.8006973266601562,1.0,1.0,-0.7935879230499268,0.3159193396568298,0.4776685535907745,0.1723757684230804,0.0,0.0,0.1134204268455505,25.45103073120117,25.0,2.2180936336517334,-4163.486328125,62.72868347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.0927561596035957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040485352277755,0.1040527522563934,-4.217163223074749e-06,0.0,9.413570660399272e-05,0.0,0.0,5.864470481872559,0.0,0.0,0.0,0.3094147443771362,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467233479023,-1356.889892578125,304.1492919921875,0.7005243301391602,0.0952707678079605,0.0863284021615982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557875394821,-1342.77490234375,304.1563720703125,0.7569400072097778,0.1209233030676841,0.085383728146553,293.1714172363281,297.1499938964844,293.1499938964844,0.1504233628511428,-3346.140625,304.1513977050781,0.929841697216034,0.2241639196872711,0.2128538787364959,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466301463544,-2145.072265625,298.9236145019531,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814122796058654,0.8006973266601562,0.8006973266601562,1.0,1.0,-0.7935879230499268,0.3159193396568298,0.4776685535907745,0.1723757684230804,0.0,0.0,0.1134204268455505,25.45103073120117,25.0,2.2180936336517334,-4163.486328125,62.72868347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.0927561596035957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040485352277755,0.1040527522563934,-4.217163223074749e-06,0.0,9.413570660399272e-05,0.0,0.0,5.864470481872559,0.0,0.0,0.0,0.3094147443771362,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595115900039,-1363.693603515625,304.1488342285156,0.702359676361084,0.0957945734262466,0.0867769569158554,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684303492307663,-1328.5631103515625,304.1559753417969,0.754909873008728,0.1196745038032531,0.0844950750470161,293.1690673828125,297.1499938964844,293.1499938964844,0.1503158211708068,-3344.248291015625,304.151123046875,0.930499255657196,0.2240959405899047,0.212769404053688,293.2991943359375,297.1499938964844,293.1499938964844,0.0059015955775976,-2131.5673828125,298.8771057128906,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812238097190857,0.8008542060852051,0.8008542060852051,1.0,1.0,-0.7929356098175049,0.3150613307952881,0.4778742492198944,0.1736881285905838,0.0,0.0,0.1119669303297996,25.38747215270996,25.0,2.3070507049560547,-4150.146484375,62.54467391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882441163063,0.1034924611449241,-4.216438355797436e-06,0.0,9.396421955898404e-05,0.0,0.0,5.83131742477417,0.0,0.0,0.0,0.3093000948429107,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595115900039,-1363.693603515625,304.1488342285156,0.702359676361084,0.0957945734262466,0.0867769569158554,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684303492307663,-1328.5631103515625,304.1559753417969,0.754909873008728,0.1196745038032531,0.0844950750470161,293.1690673828125,297.1499938964844,293.1499938964844,0.1503158211708068,-3344.248291015625,304.151123046875,0.930499255657196,0.2240959405899047,0.212769404053688,293.2991943359375,297.1499938964844,293.1499938964844,0.0059015955775976,-2131.5673828125,298.8771057128906,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812238097190857,0.8008542060852051,0.8008542060852051,1.0,1.0,-0.7929356098175049,0.3150613307952881,0.4778742492198944,0.1736881285905838,0.0,0.0,0.1119669303297996,25.38747215270996,25.0,2.3070507049560547,-4150.146484375,62.54467391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882441163063,0.1034924611449241,-4.216438355797436e-06,0.0,9.396421955898404e-05,0.0,0.0,5.83131742477417,0.0,0.0,0.0,0.3093000948429107,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484899058938026,-1367.498291015625,304.14862060546875,0.7033332586288452,0.0960772186517715,0.087023876607418,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679404288530349,-1321.7955322265625,304.15576171875,0.7539380788803101,0.1190742701292038,0.0840692296624183,293.1679077148437,297.1499938964844,293.1499938964844,0.1502871662378311,-3343.757568359375,304.1509704589844,0.9308556914329528,0.2240824401378631,0.2127490639686584,293.2982788085937,297.1499938964844,293.1499938964844,0.005879565142095,-2124.967529296875,298.85400390625,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1605224609375,1.0,0.1811406314373016,0.8009326457977295,0.8009326457977295,1.0,1.0,-0.7926853895187378,0.31467205286026,0.4780133068561554,0.1743430942296981,0.0,0.0,0.1112135052680969,25.3573055267334,25.0,1.787883758544922,-4143.373046875,62.46633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.0924960598349571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031866371631622,0.10319085419178,-4.215998615109129e-06,0.0,9.387174213770776e-05,0.0,0.0,5.813412189483643,0.0,0.0,0.0,0.309237390756607,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.048731293529272,-1371.4888916015625,304.1484375,0.7043247818946838,0.096369981765747,0.0872808322310447,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674630552530288,-1315.2147216796875,304.15557861328125,0.7529847025871277,0.1184877231717109,0.0836535021662712,293.1667785644531,297.1499938964844,293.1499938964844,0.1502718478441238,-3343.507568359375,304.1508178710937,0.9312183260917664,0.2240798622369766,0.2127398252487182,293.2973327636719,297.1499938964844,293.1499938964844,0.0058578578755259,-2118.466796875,298.8309936523437,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810643076896667,0.8010103702545166,0.8010103702545166,1.0,1.0,-0.7924730777740479,0.3143058121204376,0.4781672656536102,0.1749894022941589,0.0,0.0,0.1104649901390075,25.328651428222656,25.0,1.1881822347640991,-4136.7705078125,62.39576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.0923991873860359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028851866722107,0.1028894037008285,-4.215537046547979e-06,0.0,9.377342212246732e-05,0.0,0.0,5.795492649078369,0.0,0.0,0.0,0.3091741502285003,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492409653961658,-1379.927490234375,304.14813232421875,0.7063404321670532,0.0969808846712112,0.0878193825483322,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603962540626526,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665406137704849,-1302.5361328125,304.1552734375,0.7511181831359863,0.1173501685261726,0.0828485116362571,293.1645812988281,297.1499938964844,293.1499938964844,0.1502751857042312,-3343.618408203125,304.1505432128906,0.9319471120834352,0.2241029441356659,0.2127498090267181,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153341524302,-2105.73095703125,298.7852478027344,0.5603962540626526,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809307187795639,0.8011658787727356,0.8011658787727356,1.0,1.0,-0.7921452522277832,0.3136416673660278,0.4785036146640777,0.1762368083000183,0.0,0.0,0.109025552868843,25.27603530883789,25.0,0.0233716741204261,-4124.34423828125,62.27556228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.0921875312924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011058568954,0.1023053228855133,-4.214604359731311e-06,0.0,9.3558628577739e-05,0.0,0.0,5.760738849639893,0.0,0.0,0.0,0.3090507686138153,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492409653961658,-1379.927490234375,304.14813232421875,0.7063404321670532,0.0969808846712112,0.0878193825483322,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603962540626526,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665406137704849,-1302.5361328125,304.1552734375,0.7511181831359863,0.1173501685261726,0.0828485116362571,293.1645812988281,297.1499938964844,293.1499938964844,0.1502751857042312,-3343.618408203125,304.1505432128906,0.9319471120834352,0.2241029441356659,0.2127498090267181,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153341524302,-2105.73095703125,298.7852478027344,0.5603962540626526,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809307187795639,0.8011658787727356,0.8011658787727356,1.0,1.0,-0.7921452522277832,0.3136416673660278,0.4785036146640777,0.1762368083000183,0.0,0.0,0.109025552868843,25.27603530883789,25.0,0.0233716741204261,-4124.34423828125,62.27556228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.0921875312924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011058568954,0.1023053228855133,-4.214604359731311e-06,0.0,9.3558628577739e-05,0.0,0.0,5.760738849639893,0.0,0.0,0.0,0.3090507686138153,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787185013294,-1388.848388671875,304.1478576660156,0.7083749771118164,0.0976183786988258,0.0883838087320327,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519755721092,-1290.368408203125,304.1549987792969,0.7492824196815491,0.1162497103214263,0.0820715576410293,293.1624755859375,297.1499938964844,293.1499938964844,0.1503157615661621,-3344.3974609375,304.1502990722656,0.9326646327972412,0.2241574227809906,0.2127911746501922,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738660834729,-2093.299560546875,298.7398986816406,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808193475008011,0.8013213872909546,0.8013213872909546,1.0,1.0,-0.7919217348098755,0.3130682110786438,0.4788534939289093,0.1773937791585922,0.0,0.0,0.1077180132269859,25.22937774658203,25.0,-0.9402413964271544,-4113.2509765625,62.17908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.0919553190469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017650887370109,0.1017693057656288,-4.213710781186819e-06,0.0,9.33229603106156e-05,0.0,0.0,5.728816509246826,0.0,0.0,0.0,0.30893674492836,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787185013294,-1388.848388671875,304.1478576660156,0.7083749771118164,0.0976183786988258,0.0883838087320327,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519755721092,-1290.368408203125,304.1549987792969,0.7492824196815491,0.1162497103214263,0.0820715576410293,293.1624755859375,297.1499938964844,293.1499938964844,0.1503157615661621,-3344.3974609375,304.1502990722656,0.9326646327972412,0.2241574227809906,0.2127911746501922,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738660834729,-2093.299560546875,298.7398986816406,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808193475008011,0.8013213872909546,0.8013213872909546,1.0,1.0,-0.7919217348098755,0.3130682110786438,0.4788534939289093,0.1773937791585922,0.0,0.0,0.1077180132269859,25.22937774658203,25.0,-0.9402413964271544,-4113.2509765625,62.17908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.0919553190469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017650887370109,0.1017693057656288,-4.213710781186819e-06,0.0,9.33229603106156e-05,0.0,0.0,5.728816509246826,0.0,0.0,0.0,0.30893674492836,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503376983106136,-1398.1387939453125,304.14764404296875,0.7103826999664307,0.0982759594917297,0.0889681503176689,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647886544466018,-1278.589599609375,304.15478515625,0.7474555373191833,0.115177534520626,0.0813161805272102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503871083259582,-3345.72509765625,304.15008544921875,0.9333564639091492,0.224238634109497,0.2128592878580093,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333135046064,-2081.11962890625,298.6949462890625,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807278096675872,0.8014745712280273,0.8014745712280273,1.0,1.0,-0.7917820811271667,0.3125877380371094,0.4791943728923797,0.1784287095069885,0.0,0.0,0.1065950840711593,25.18853187561035,25.0,-1.616640329360962,-4103.77001953125,62.10305404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0917090624570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013000607490539,0.1013042777776718,-4.212904514133697e-06,0.0,9.307304571848364e-05,0.0,0.0,5.701097011566162,0.0,0.0,0.0,0.3088371753692627,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503376983106136,-1398.1387939453125,304.14764404296875,0.7103826999664307,0.0982759594917297,0.0889681503176689,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647886544466018,-1278.589599609375,304.15478515625,0.7474555373191833,0.115177534520626,0.0813161805272102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503871083259582,-3345.72509765625,304.15008544921875,0.9333564639091492,0.224238634109497,0.2128592878580093,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333135046064,-2081.11962890625,298.6949462890625,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807278096675872,0.8014745712280273,0.8014745712280273,1.0,1.0,-0.7917820811271667,0.3125877380371094,0.4791943728923797,0.1784287095069885,0.0,0.0,0.1065950840711593,25.18853187561035,25.0,-1.616640329360962,-4103.77001953125,62.10305404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0917090624570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013000607490539,0.1013042777776718,-4.212904514133697e-06,0.0,9.307304571848364e-05,0.0,0.0,5.701097011566162,0.0,0.0,0.0,0.3088371753692627,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114600718021,-1407.6920166015625,304.1474609375,0.7123283743858337,0.098947487771511,0.0895668044686317,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639437884092331,-1267.101806640625,304.15460205078125,0.7456209659576416,0.1141270250082016,0.0805773437023162,293.1587219238281,297.1499938964844,293.1499938964844,0.1504835188388824,-3347.4970703125,304.14990234375,0.934011459350586,0.2243427336215973,0.2129503786563873,293.289794921875,297.1499938964844,293.1499938964844,0.0056935474276542,-2069.141845703125,298.6504211425781,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806539595127105,0.8016277551651001,0.8016277551651001,1.0,1.0,-0.791709303855896,0.312201589345932,0.4795076847076416,0.1793172061443328,0.0,0.0,0.1056902259588241,25.1533317565918,25.0,-2.0179312229156494,-4096.03125,62.04465103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0914590060710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100920595228672,0.1009248048067092,-4.212218755128561e-06,0.0,9.281926759285852e-05,0.0,0.0,5.67845344543457,0.0,0.0,0.0,0.3087553381919861,4.0,0.0,1.0
