time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114600718021,-1407.6920166015625,304.1474609375,0.7123283743858337,0.098947487771511,0.0895668044686317,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639437884092331,-1267.101806640625,304.15460205078125,0.7456209659576416,0.1141270250082016,0.0805773437023162,293.1587219238281,297.1499938964844,293.1499938964844,0.1504835188388824,-3347.4970703125,304.14990234375,0.934011459350586,0.2243427336215973,0.2129503786563873,293.289794921875,297.1499938964844,293.1499938964844,0.0056935474276542,-2069.141845703125,298.6504211425781,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806539595127105,0.8016277551651001,0.8016277551651001,1.0,1.0,-0.791709303855896,0.312201589345932,0.4795076847076416,0.1793172061443328,0.0,0.0,0.1056902259588241,25.1533317565918,25.0,-2.0179312229156494,-4096.03125,62.04465103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0914590060710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100920595228672,0.1009248048067092,-4.212218755128561e-06,0.0,9.281926759285852e-05,0.0,0.0,5.67845344543457,0.0,0.0,0.0,0.3087553381919861,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512017458677291,-1412.53173828125,304.1473999023437,0.713275134563446,0.0992863476276397,0.0898695737123489,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635261312127113,-1261.43701171875,304.1545104980469,0.7446966171264648,0.1136075928807258,0.0802125409245491,293.1578674316406,297.1499938964844,293.1499938964844,0.1505391299724578,-3348.51318359375,304.1498107910156,0.9343226552009584,0.2244017422199249,0.2130030244588852,293.2889099121094,297.1499938964844,293.1499938964844,0.0056739309802651,-2063.21728515625,298.6282958984375,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806226670742035,0.8017043471336365,0.8017043471336365,1.0,1.0,-0.7916918396949768,0.3120431900024414,0.4796486496925354,0.1797006130218505,0.0,0.0,0.1053208857774734,25.13764953613281,25.0,-2.147022008895874,-4092.79052734375,62.020877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.0913363620638847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007635965943336,0.1007678136229515,-4.211924988339888e-06,0.0,9.269479050999509e-05,0.0,0.0,5.669074535369873,0.0,0.0,0.0,0.3087212443351745,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933206140995,-1417.3973388671875,304.1473388671875,0.714203417301178,0.0996263176202774,0.0901736915111541,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290735244751,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631106495857238,-1255.810791015625,304.1544494628906,0.7437654137611389,0.1130910292267799,0.0798500105738639,293.15704345703125,297.1499938964844,293.1499938964844,0.1505988091230392,-3349.60107421875,304.1497497558594,0.9346219301223756,0.2244647145271301,0.2130596488714218,293.2880249023437,297.1499938964844,293.1499938964844,0.0056544686667621,-2057.328125,298.60626220703125,0.5617290735244751,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269775390625,293.2881774902344,291.1557006835937,1.0,0.180594652891159,0.8017799854278564,0.8017799854278564,1.0,1.0,-0.791684091091156,0.3119069933891296,0.479777067899704,0.1800417453050613,0.0,0.0,0.1050072312355041,25.123170852661133,25.0,-2.241140365600586,-4089.954833984375,62.00017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0912172198295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006284654140472,0.1006326824426651,-4.21166441810783e-06,0.0,9.25738859223202e-05,0.0,0.0,5.660993099212647,0.0,0.0,0.0,0.3086917400360107,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778223872184,-1427.1644287109375,304.1472473144531,0.7160018086433411,0.1003068462014198,0.0907836258411407,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622840337455272,-1244.64453125,304.15435791015625,0.7418781518936157,0.1120641231536865,0.0791301503777504,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286578416824,-3351.959228515625,304.1496276855469,0.9351823329925536,0.2246008515357971,0.2131834626197815,293.28631591796875,297.1499938964844,293.1499938964844,0.0056159761734306,-2045.6446533203125,298.5624389648437,0.5619466304779053,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.18054760992527,0.8019312024116516,0.8019312024116516,1.0,1.0,-0.79169100522995,0.3116985857486725,0.4799924194812774,0.1805959939956665,0.0,0.0,0.1045516803860664,25.097719192504883,25.0,-2.335934638977051,-4085.49365234375,61.96686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0909958258271217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004259139299392,0.1004301309585571,-4.211247414787067e-06,0.0,9.23491970752366e-05,0.0,0.0,5.648848056793213,0.0,0.0,0.0,0.3086469173431396,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778223872184,-1427.1644287109375,304.1472473144531,0.7160018086433411,0.1003068462014198,0.0907836258411407,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622840337455272,-1244.64453125,304.15435791015625,0.7418781518936157,0.1120641231536865,0.0791301503777504,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286578416824,-3351.959228515625,304.1496276855469,0.9351823329925536,0.2246008515357971,0.2131834626197815,293.28631591796875,297.1499938964844,293.1499938964844,0.0056159761734306,-2045.6446533203125,298.5624389648437,0.5619466304779053,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.18054760992527,0.8019312024116516,0.8019312024116516,1.0,1.0,-0.79169100522995,0.3116985857486725,0.4799924194812774,0.1805959939956665,0.0,0.0,0.1045516803860664,25.097719192504883,25.0,-2.335934638977051,-4085.49365234375,61.96686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0909958258271217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004259139299392,0.1004301309585571,-4.211247414787067e-06,0.0,9.23491970752366e-05,0.0,0.0,5.648848056793213,0.0,0.0,0.0,0.3086469173431396,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605546474456,-1436.9197998046875,304.147216796875,0.7177218198776245,0.1009846627712249,0.0913923978805542,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204972267151,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614594705402851,-1233.541748046875,304.1542663574219,0.739952027797699,0.1110414341092109,0.0784142836928367,293.1540832519531,297.1499938964844,293.1499938964844,0.1508690267801284,-3354.49951171875,304.1495056152344,0.9356906414031982,0.2247475683689117,0.2133183479309082,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779735557734,-2034.05859375,298.5189514160156,0.5621204972267151,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1523742675781,1.0,0.1805105060338974,0.8020824193954468,0.8020824193954468,1.0,1.0,-0.7917166352272034,0.3115678131580353,0.4801487922668457,0.1809840947389602,0.0,0.0,0.1043127477169036,25.07649803161621,25.0,-2.3365962505340576,-4082.524169921875,61.94206619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.0908041968941688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003089249134063,0.1003131344914436,-4.210965016682167e-06,0.0,9.215471800416708e-05,0.0,0.0,5.641779899597168,0.0,0.0,0.0,0.3086200654506683,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605546474456,-1436.9197998046875,304.147216796875,0.7177218198776245,0.1009846627712249,0.0913923978805542,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204972267151,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614594705402851,-1233.541748046875,304.1542663574219,0.739952027797699,0.1110414341092109,0.0784142836928367,293.1540832519531,297.1499938964844,293.1499938964844,0.1508690267801284,-3354.49951171875,304.1495056152344,0.9356906414031982,0.2247475683689117,0.2133183479309082,293.2846984863281,297.1499938964844,293.1499938964844,0.0055779735557734,-2034.05859375,298.5189514160156,0.5621204972267151,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1523742675781,1.0,0.1805105060338974,0.8020824193954468,0.8020824193954468,1.0,1.0,-0.7917166352272034,0.3115678131580353,0.4801487922668457,0.1809840947389602,0.0,0.0,0.1043127477169036,25.07649803161621,25.0,-2.3365962505340576,-4082.524169921875,61.94206619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.0908041968941688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003089249134063,0.1003131344914436,-4.210965016682167e-06,0.0,9.215471800416708e-05,0.0,0.0,5.641779899597168,0.0,0.0,0.0,0.3086200654506683,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377772033214,-1446.6005859375,304.1471862792969,0.7193636894226074,0.1016563698649406,0.0919965952634811,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606336332857608,-1222.457275390625,304.1542358398437,0.737982988357544,0.1100202500820159,0.0777000412344932,293.1528015136719,297.1499938964844,293.1499938964844,0.151016816496849,-3357.165283203125,304.1494140625,0.9361476302146912,0.2249027639627456,0.2134620249271392,293.283203125,297.1499938964844,293.1499938964844,0.0055403998121619,-2022.547607421875,298.4757385253906,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804817914962768,0.8022289276123047,0.8022289276123047,1.0,1.0,-0.7917510867118835,0.3115028440952301,0.480248212814331,0.1812214702367782,0.0,0.0,0.1042843833565712,25.05923843383789,25.0,-2.215331792831421,-4080.9697265625,61.92393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.0906524956226348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002762168645858,0.1002804264426231,-4.210819042782532e-06,0.0,9.200075874105096e-05,0.0,0.0,5.63971471786499,0.0,0.0,0.0,0.3086110055446625,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377772033214,-1446.6005859375,304.1471862792969,0.7193636894226074,0.1016563698649406,0.0919965952634811,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606336332857608,-1222.457275390625,304.1542358398437,0.737982988357544,0.1100202500820159,0.0777000412344932,293.1528015136719,297.1499938964844,293.1499938964844,0.151016816496849,-3357.165283203125,304.1494140625,0.9361476302146912,0.2249027639627456,0.2134620249271392,293.283203125,297.1499938964844,293.1499938964844,0.0055403998121619,-2022.547607421875,298.4757385253906,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804817914962768,0.8022289276123047,0.8022289276123047,1.0,1.0,-0.7917510867118835,0.3115028440952301,0.480248212814331,0.1812214702367782,0.0,0.0,0.1042843833565712,25.05923843383789,25.0,-2.215331792831421,-4080.9697265625,61.92393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.0906524956226348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002762168645858,0.1002804264426231,-4.210819042782532e-06,0.0,9.200075874105096e-05,0.0,0.0,5.63971471786499,0.0,0.0,0.0,0.3086110055446625,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068525493145,-1456.161376953125,304.14715576171875,0.7209324240684509,0.1023200005292892,0.0925940871238708,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506903648376,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598045475780963,-1211.3642578125,304.1542053222656,0.7359730005264282,0.1089993938803672,0.0769863352179527,293.15167236328125,297.1499938964844,293.1499938964844,0.1511690765619278,-3359.903076171875,304.1493530273437,0.9365590810775756,0.2250647842884063,0.2136127352714538,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031855590641,-2011.084228515625,298.432861328125,0.5623506903648376,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598867893219,0.8023754358291626,0.8023754358291626,1.0,1.0,-0.7917881608009338,0.3114908337593078,0.4802972972393036,0.1813326776027679,0.0,0.0,0.1044406369328498,25.045448303222656,25.0,-1.9717750549316408,-4080.653076171875,61.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0905483663082122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003189906477928,0.10032320022583,-4.210801762383198e-06,0.0,9.189508273266256e-05,0.0,0.0,5.642138957977295,0.0,0.0,0.0,0.3086180090904236,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068525493145,-1456.161376953125,304.14715576171875,0.7209324240684509,0.1023200005292892,0.0925940871238708,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506903648376,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598045475780963,-1211.3642578125,304.1542053222656,0.7359730005264282,0.1089993938803672,0.0769863352179527,293.15167236328125,297.1499938964844,293.1499938964844,0.1511690765619278,-3359.903076171875,304.1493530273437,0.9365590810775756,0.2250647842884063,0.2136127352714538,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031855590641,-2011.084228515625,298.432861328125,0.5623506903648376,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598867893219,0.8023754358291626,0.8023754358291626,1.0,1.0,-0.7917881608009338,0.3114908337593078,0.4802972972393036,0.1813326776027679,0.0,0.0,0.1044406369328498,25.045448303222656,25.0,-1.9717750549316408,-4080.653076171875,61.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0905483663082122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003189906477928,0.10032320022583,-4.210801762383198e-06,0.0,9.189508273266256e-05,0.0,0.0,5.642138957977295,0.0,0.0,0.0,0.3086180090904236,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540878549218177,-1460.8885498046875,304.1471862792969,0.7216918468475342,0.1026484668254852,0.0928899720311164,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884587287902,-1205.810302734375,304.1542053222656,0.7349540591239929,0.1084889471530914,0.0766295418143272,293.151123046875,297.1499938964844,293.1499938964844,0.1512462198734283,-3361.286865234375,304.1493530273437,0.9367504119873048,0.2251479774713516,0.2136903703212738,293.2811279296875,297.1499938964844,293.1499938964844,0.0054846941493451,-2005.3634033203125,298.4115295410156,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804510205984115,0.8024486899375916,0.8024486899375916,1.0,1.0,-0.7918065190315247,0.3115003705024719,0.4803061783313751,0.1813501268625259,0.0,0.0,0.1045768707990646,25.0396785736084,25.0,-1.813530325889588,-4080.88720703125,61.905853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0905155763030052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003645807504654,0.1003687903285026,-4.210836323181866e-06,0.0,9.18618097784929e-05,0.0,0.0,5.6447930335998535,0.0,0.0,0.0,0.3086267113685608,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543664544820785,-1465.579345703125,304.1471862792969,0.7224366664886475,0.1029748246073722,0.0931839495897293,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589713379740715,-1200.251220703125,304.1541748046875,0.7339269518852234,0.1079787239432334,0.0762728378176689,293.150634765625,297.1499938964844,293.1499938964844,0.1513237059116363,-3362.675048828125,304.1493225097656,0.9369338750839232,0.2252325266599655,0.2137692719697952,293.2804870605469,297.1499938964844,293.1499938964844,0.0054662725888192,-1999.647216796875,298.3902893066406,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.03326416015625,293.28057861328125,291.1482238769531,1.0,0.1804433166980743,0.8025200963020325,0.8025200963020325,1.0,1.0,-0.7918245792388916,0.3115178644657135,0.4803066849708557,0.1813472360372543,0.0,0.0,0.1047435477375984,25.034536361694336,25.0,-1.6343766450881958,-4081.333740234375,61.90161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0904953181743621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100423164665699,0.1004273742437362,-4.21089498559013e-06,0.0,9.184124792227522e-05,0.0,0.0,5.648222923278809,0.0,0.0,0.0,0.3086382150650024,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163892865181,-1474.8502197265625,304.147216796875,0.7238872051239014,0.1036211848258972,0.0937662869691848,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346414983272,-1189.1270751953125,304.1541748046875,0.7318528890609741,0.1069598868489265,0.075560338795185,293.1496887207031,297.1499938964844,293.1499938964844,0.1514794081449508,-3365.457763671875,304.1492919921875,0.9372824430465698,0.2254053950309753,0.2139308750629425,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296064190566,-1988.217529296875,298.3479919433594,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804308295249939,0.8026629686355591,0.8026629686355591,1.0,1.0,-0.7918601632118225,0.3115720152854919,0.4802881777286529,0.1812940239906311,0.0,0.0,0.1051482036709785,25.025848388671875,25.0,-1.240251541137695,-4082.749755859375,61.89523696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0904922112822532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005716621875763,0.1005758717656135,-4.21107461079373e-06,0.0,9.183809015667066e-05,0.0,0.0,5.656958103179932,0.0,0.0,0.0,0.3086681365966797,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163892865181,-1474.8502197265625,304.147216796875,0.7238872051239014,0.1036211848258972,0.0937662869691848,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346414983272,-1189.1270751953125,304.1541748046875,0.7318528890609741,0.1069598868489265,0.075560338795185,293.1496887207031,297.1499938964844,293.1499938964844,0.1514794081449508,-3365.457763671875,304.1492919921875,0.9372824430465698,0.2254053950309753,0.2139308750629425,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296064190566,-1988.217529296875,298.3479919433594,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804308295249939,0.8026629686355591,0.8026629686355591,1.0,1.0,-0.7918601632118225,0.3115720152854919,0.4802881777286529,0.1812940239906311,0.0,0.0,0.1051482036709785,25.025848388671875,25.0,-1.240251541137695,-4082.749755859375,61.89523696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0904922112822532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005716621875763,0.1005758717656135,-4.21107461079373e-06,0.0,9.183809015667066e-05,0.0,0.0,5.656958103179932,0.0,0.0,0.0,0.3086681365966797,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.055456705391407,-1483.974365234375,304.1472473144531,0.7252918481826782,0.1042592301964759,0.0943411961197853,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624972581863403,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972893714904,-1178.0299072265625,304.1541748046875,0.7297606468200684,0.1059473901987075,0.0748512744903564,293.1488647460937,297.1499938964844,293.1499938964844,0.1516357809305191,-3368.24560546875,304.1492614746094,0.9376123547554016,0.2255831509828567,0.2140972316265106,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931823931634,-1976.79541015625,298.3059997558594,0.5624972581863403,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804217249155044,0.8028059005737305,0.8028059005737305,1.0,1.0,-0.7918974757194519,0.3116487562656402,0.4802486896514892,0.1811876744031906,0.0,0.0,0.1056186631321907,25.018848419189453,25.0,-0.8506661653518677,-4084.713134765625,61.89138412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.0905366316437721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007500886917114,0.1007542982697486,-4.211318355373805e-06,0.0,9.188317199004814e-05,0.0,0.0,5.667492866516113,0.0,0.0,0.0,0.3087047636508941,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.055456705391407,-1483.974365234375,304.1472473144531,0.7252918481826782,0.1042592301964759,0.0943411961197853,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624972581863403,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972893714904,-1178.0299072265625,304.1541748046875,0.7297606468200684,0.1059473901987075,0.0748512744903564,293.1488647460937,297.1499938964844,293.1499938964844,0.1516357809305191,-3368.24560546875,304.1492614746094,0.9376123547554016,0.2255831509828567,0.2140972316265106,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931823931634,-1976.79541015625,298.3059997558594,0.5624972581863403,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804217249155044,0.8028059005737305,0.8028059005737305,1.0,1.0,-0.7918974757194519,0.3116487562656402,0.4802486896514892,0.1811876744031906,0.0,0.0,0.1056186631321907,25.018848419189453,25.0,-0.8506661653518677,-4084.713134765625,61.89138412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.0905366316437721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007500886917114,0.1007542982697486,-4.211318355373805e-06,0.0,9.188317199004814e-05,0.0,0.0,5.667492866516113,0.0,0.0,0.0,0.3087047636508941,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875518083572,-1492.9544677734375,304.14727783203125,0.7266574501991272,0.1048887148499488,0.0949085876345634,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564657747745513,-1167.046142578125,304.1541748046875,0.7276681661605835,0.1049496605992317,0.0741509273648262,293.1481018066406,297.1499938964844,293.1499938964844,0.1517931222915649,-3371.044189453125,304.1492614746094,0.93793123960495,0.225765511393547,0.2142681181430816,293.277099609375,297.1499938964844,293.1499938964844,0.005356986541301,-1965.380859375,298.2642517089844,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804154515266418,0.802946150302887,0.802946150302887,1.0,1.0,-0.7919421195983887,0.3117468953132629,0.4801952242851257,0.18103788793087,0.0,0.0,0.1061259359121322,25.0129451751709,25.0,-0.5218749642372131,-4087.092529296875,61.89011001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0906233713030815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009461656212806,0.1009503751993179,-4.211603481962811e-06,0.0,9.197120380122216e-05,0.0,0.0,5.67909574508667,0.0,0.0,0.0,0.308745414018631,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875518083572,-1492.9544677734375,304.14727783203125,0.7266574501991272,0.1048887148499488,0.0949085876345634,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564657747745513,-1167.046142578125,304.1541748046875,0.7276681661605835,0.1049496605992317,0.0741509273648262,293.1481018066406,297.1499938964844,293.1499938964844,0.1517931222915649,-3371.044189453125,304.1492614746094,0.93793123960495,0.225765511393547,0.2142681181430816,293.277099609375,297.1499938964844,293.1499938964844,0.005356986541301,-1965.380859375,298.2642517089844,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804154515266418,0.802946150302887,0.802946150302887,1.0,1.0,-0.7919421195983887,0.3117468953132629,0.4801952242851257,0.18103788793087,0.0,0.0,0.1061259359121322,25.0129451751709,25.0,-0.5218749642372131,-4087.092529296875,61.89011001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0906233713030815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009461656212806,0.1009503751993179,-4.211603481962811e-06,0.0,9.197120380122216e-05,0.0,0.0,5.67909574508667,0.0,0.0,0.0,0.308745414018631,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086789429187,-1501.7861328125,304.1473083496094,0.7279888987541199,0.1055089458823204,0.0954677984118461,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556490905582904,-1156.294189453125,304.1541442871094,0.7255991101264954,0.1039778515696525,0.0734664797782898,293.1474304199219,297.1499938964844,293.1499938964844,0.1519516855478286,-3373.8603515625,304.14923095703125,0.9382457733154296,0.2259518802165985,0.2144429832696914,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210193291306,-1953.9793701171875,298.2227478027344,0.5625292658805847,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030864596366882,0.8030864596366882,1.0,1.0,-0.7920010685920715,0.311865895986557,0.4801352024078369,0.1808552742004394,0.0,0.0,0.1066495701670646,25.007593154907227,25.0,-0.272550106048584,-4089.812255859375,61.891727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0907449200749397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1011552363634109,-4.211912255414063e-06,0.0,9.2094560386613e-05,0.0,0.0,5.691235542297363,0.0,0.0,0.0,0.3087881803512573,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086789429187,-1501.7861328125,304.1473083496094,0.7279888987541199,0.1055089458823204,0.0954677984118461,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556490905582904,-1156.294189453125,304.1541442871094,0.7255991101264954,0.1039778515696525,0.0734664797782898,293.1474304199219,297.1499938964844,293.1499938964844,0.1519516855478286,-3373.8603515625,304.14923095703125,0.9382457733154296,0.2259518802165985,0.2144429832696914,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210193291306,-1953.9793701171875,298.2227478027344,0.5625292658805847,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030864596366882,0.8030864596366882,1.0,1.0,-0.7920010685920715,0.311865895986557,0.4801352024078369,0.1808552742004394,0.0,0.0,0.1066495701670646,25.007593154907227,25.0,-0.272550106048584,-4089.812255859375,61.891727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0907449200749397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1011552363634109,-4.211912255414063e-06,0.0,9.2094560386613e-05,0.0,0.0,5.691235542297363,0.0,0.0,0.0,0.3087881803512573,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657612264156,-1506.1492919921875,304.1473388671875,0.7286444902420044,0.1058158725500106,0.0957444086670875,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351667404175,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552509054541587,-1151.065185546875,304.15411376953125,0.7245858907699585,0.1035084947943687,0.0731339752674102,293.1471252441406,297.1499938964844,293.1499938964844,0.1520315110683441,-3375.27685546875,304.14923095703125,0.9384045004844666,0.2260465025901794,0.214531809091568,293.27569580078125,297.1499938964844,293.1499938964844,0.0053031276911497,-1948.287109375,298.2020568847656,0.5625351667404175,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804109513759613,0.8031566143035889,0.8031566143035889,1.0,1.0,-0.7920402884483337,0.3119339942932129,0.4801062941551208,0.1807553470134735,0.0,0.0,0.1069131568074226,25.00489044189453,25.0,-0.1784929186105728,-4091.291015625,61.893951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0908163040876388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012548133730888,0.1012590304017067,-4.212071416986873e-06,0.0,9.216700709657744e-05,0.0,0.0,5.697391033172607,0.0,0.0,0.0,0.3088099360466003,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208355784416,-1510.482421875,304.1473693847656,0.7292963862419128,0.1061211079359054,0.096019297838211,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429749488831,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548650473356246,-1146.0068359375,304.1540832519531,0.7236030101776123,0.1030582264065742,0.0728125423192977,293.1468200683594,297.1499938964844,293.1499938964844,0.1521119624376297,-3376.7041015625,304.14923095703125,0.9385679960250854,0.2261424511671066,0.2146216630935669,293.2752685546875,297.1499938964844,293.1499938964844,0.0052852910012006,-1942.5994873046875,298.1814270019531,0.5625429749488831,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804109066724777,0.8032256364822388,0.8032256364822388,1.0,1.0,-0.7920919060707092,0.3120097219944,0.4800821840763092,0.1806523203849792,0.0,0.0,0.1071764901280403,25.001895904541016,25.0,-0.1080724149942398,-4092.853759765625,61.89763259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0908932462334632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013587862253189,0.1013629958033561,-4.212232397549087e-06,0.0,9.224509267369284e-05,0.0,0.0,5.703559875488281,0.0,0.0,0.0,0.3088317513465881,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264580547809,-1519.0853271484375,304.1473999023437,0.7305997610092163,0.1067277118563652,0.0965651869773864,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625714063644409,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541493743658065,-1136.6497802734375,304.1539001464844,0.7217842936515808,0.1022346764802932,0.0722184628248214,293.146240234375,297.1499938964844,293.1499938964844,0.1522762179374694,-3379.6171875,304.1492004394531,0.9389220476150512,0.2263391017913818,0.2148055136203766,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498034201562,-1931.24853515625,298.1402893066406,0.5625714063644409,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804138571023941,0.8033636808395386,0.8033636808395386,1.0,1.0,-0.7922534346580505,0.312191754579544,0.4800616800785064,0.1804457455873489,0.0,0.0,0.1077045127749443,24.994178771972656,25.0,-0.0555770993232727,-4096.27392578125,61.91138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0910590291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672162175178,0.1015714257955551,-4.212556177662918e-06,0.0,9.241333464160562e-05,0.0,0.0,5.715929985046387,0.0,0.0,0.0,0.308875560760498,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264580547809,-1519.0853271484375,304.1473999023437,0.7305997610092163,0.1067277118563652,0.0965651869773864,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625714063644409,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541493743658065,-1136.6497802734375,304.1539001464844,0.7217842936515808,0.1022346764802932,0.0722184628248214,293.146240234375,297.1499938964844,293.1499938964844,0.1522762179374694,-3379.6171875,304.1492004394531,0.9389220476150512,0.2263391017913818,0.2148055136203766,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498034201562,-1931.24853515625,298.1402893066406,0.5625714063644409,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804138571023941,0.8033636808395386,0.8033636808395386,1.0,1.0,-0.7922534346580505,0.312191754579544,0.4800616800785064,0.1804457455873489,0.0,0.0,0.1077045127749443,24.994178771972656,25.0,-0.0555770993232727,-4096.27392578125,61.91138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0910590291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672162175178,0.1015714257955551,-4.212556177662918e-06,0.0,9.241333464160562e-05,0.0,0.0,5.715929985046387,0.0,0.0,0.0,0.308875560760498,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267086625099,-1527.6151123046875,304.1474304199219,0.7319074273109436,0.107328712940216,0.0971061885356903,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201629638672,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.053523514419794,-1128.4951171875,304.1536560058594,0.7202048897743225,0.1015233621001243,0.0717010796070098,293.1457214355469,297.1499938964844,293.1499938964844,0.152445912361145,-3382.627685546875,304.1492004394531,0.9393175840377808,0.226541668176651,0.2149950265884399,293.2736511230469,297.1499938964844,293.1499938964844,0.0052145980298519,-1919.94677734375,298.0993347167969,0.5626201629638672,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804219037294387,0.8035017251968384,0.8035017251968384,1.0,1.0,-0.792506992816925,0.312418133020401,0.480088859796524,0.1802480220794677,0.0,0.0,0.1082439869642257,24.98390007019043,25.0,-0.1017495095729827,-4100.16162109375,61.93543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0912344381213188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793267965316,0.1017835438251495,-4.212882686260855e-06,0.0,9.259136277250946e-05,0.0,0.0,5.728517532348633,0.0,0.0,0.0,0.3089200854301452,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267086625099,-1527.6151123046875,304.1474304199219,0.7319074273109436,0.107328712940216,0.0971061885356903,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201629638672,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.053523514419794,-1128.4951171875,304.1536560058594,0.7202048897743225,0.1015233621001243,0.0717010796070098,293.1457214355469,297.1499938964844,293.1499938964844,0.152445912361145,-3382.627685546875,304.1492004394531,0.9393175840377808,0.226541668176651,0.2149950265884399,293.2736511230469,297.1499938964844,293.1499938964844,0.0052145980298519,-1919.94677734375,298.0993347167969,0.5626201629638672,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804219037294387,0.8035017251968384,0.8035017251968384,1.0,1.0,-0.792506992816925,0.312418133020401,0.480088859796524,0.1802480220794677,0.0,0.0,0.1082439869642257,24.98390007019043,25.0,-0.1017495095729827,-4100.16162109375,61.93543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0912344381213188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793267965316,0.1017835438251495,-4.212882686260855e-06,0.0,9.259136277250946e-05,0.0,0.0,5.728517532348633,0.0,0.0,0.0,0.3089200854301452,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585203804075717,-1536.0521240234375,304.1474609375,0.7332208156585693,0.1079208403825759,0.0976399704813957,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950860023499,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529972910881042,-1121.6629638671875,304.1533203125,0.7188990116119385,0.1009441912174224,0.0712672472000122,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210457086563,-3385.73779296875,304.149169921875,0.9397603273391724,0.2267473489046096,0.2151880413293838,293.2728881835937,297.1499938964844,293.1499938964844,0.0051796738989651,-1908.7047119140625,298.0584411621094,0.5626950860023499,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804358661174774,0.8036367297172546,0.8036367297172546,1.0,1.0,-0.7928552031517029,0.3126635253429413,0.4801916778087616,0.1801237016916275,0.0,0.0,0.1088206470012664,24.971355438232425,25.0,-0.4719056785106659,-4104.86767578125,61.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0914136320352554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020022630691528,0.1020064800977706,-4.2132164708164055e-06,0.0,9.277321805711836e-05,0.0,0.0,5.741738796234131,0.0,0.0,0.0,0.308966726064682,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585203804075717,-1536.0521240234375,304.1474609375,0.7332208156585693,0.1079208403825759,0.0976399704813957,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950860023499,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529972910881042,-1121.6629638671875,304.1533203125,0.7188990116119385,0.1009441912174224,0.0712672472000122,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210457086563,-3385.73779296875,304.149169921875,0.9397603273391724,0.2267473489046096,0.2151880413293838,293.2728881835937,297.1499938964844,293.1499938964844,0.0051796738989651,-1908.7047119140625,298.0584411621094,0.5626950860023499,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804358661174774,0.8036367297172546,0.8036367297172546,1.0,1.0,-0.7928552031517029,0.3126635253429413,0.4801916778087616,0.1801237016916275,0.0,0.0,0.1088206470012664,24.971355438232425,25.0,-0.4719056785106659,-4104.86767578125,61.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0914136320352554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020022630691528,0.1020064800977706,-4.2132164708164055e-06,0.0,9.277321805711836e-05,0.0,0.0,5.741738796234131,0.0,0.0,0.0,0.308966726064682,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096488595008,-1544.441650390625,304.1474914550781,0.734566330909729,0.1085038632154464,0.09816475212574,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526521131396293,-1117.2161865234375,304.1527709960937,0.7181133031845093,0.1006055176258087,0.070981740951538,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086066246032,-3389.08349609375,304.1491394042969,0.9402942657470704,0.2269559353590011,0.2153831273317337,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451879553496,-1897.6175537109373,298.01739501953125,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804582923650741,0.8037717342376709,0.8037717342376709,1.0,1.0,-0.7933706641197205,0.3129347264766693,0.4804359376430511,0.1801494508981704,0.0,0.0,0.1095711588859558,24.953712463378903,25.0,-1.587348461151123,-4111.39990234375,62.02386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0915947929024696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022764444351196,0.1022806540131568,-4.213579359202413e-06,0.0,9.295706695411354e-05,0.0,0.0,5.757939338684082,0.0,0.0,0.0,0.3090232312679291,4.0,0.0,1.0
