time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096488595008,-1544.441650390625,304.1474914550781,0.734566330909729,0.1085038632154464,0.09816475212574,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526521131396293,-1117.2161865234375,304.1527709960937,0.7181133031845093,0.1006055176258087,0.070981740951538,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086066246032,-3389.08349609375,304.1491394042969,0.9402942657470704,0.2269559353590011,0.2153831273317337,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451879553496,-1897.6175537109373,298.01739501953125,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804582923650741,0.8037717342376709,0.8037717342376709,1.0,1.0,-0.7933706641197205,0.3129347264766693,0.4804359376430511,0.1801494508981704,0.0,0.0,0.1095711588859558,24.953712463378903,25.0,-1.587348461151123,-4111.39990234375,62.02386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0915947929024696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022764444351196,0.1022806540131568,-4.213579359202413e-06,0.0,9.295706695411354e-05,0.0,0.0,5.757939338684082,0.0,0.0,0.0,0.3090232312679291,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.059254091233015,-1548.644775390625,304.1474914550781,0.7352598309516907,0.1087933108210563,0.0984247103333473,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629172325134277,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525703728199005,-1116.1844482421875,304.1524353027344,0.7179849743843079,0.1005465984344482,0.0709130614995956,293.14459228515625,297.1499938964844,293.1499938964844,0.1529089361429214,-3390.880615234375,304.14910888671875,0.94060617685318,0.2270624041557312,0.2154822051525116,293.27178955078125,297.1499938964844,293.1499938964844,0.0051281405612826,-1892.1488037109373,297.9967956542969,0.5629172325134277,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963684082031,293.2718505859375,291.14361572265625,1.0,0.1804738193750381,0.8038392066955566,0.8038392066955566,1.0,1.0,-0.7937150001525879,0.3130914568901062,0.4806235730648041,0.180221140384674,0.0,0.0,0.1100647300481796,24.942214965820312,25.0,-2.251957416534424,-4115.740234375,62.059871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.0916871652007103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102454736828804,0.1024589538574218,-4.213796728436137e-06,0.0,9.30508176679723e-05,0.0,0.0,5.768451690673828,0.0,0.0,0.0,0.3090595006942749,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594988539814949,-1552.86083984375,304.14752197265625,0.7359694838523865,0.1090821623802185,0.0986837372183799,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630275011062622,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.052554752677679,-1116.0174560546875,304.1520080566406,0.7180497646331787,0.100565604865551,0.0708983615040779,293.1444091796875,297.1499938964844,293.1499938964844,0.1530138701200485,-3392.763671875,304.1490783691406,0.9409499764442444,0.2271711230278015,0.2155829668045044,293.2714233398437,297.1499938964844,293.1499938964844,0.0051112310029566,-1886.7305908203125,297.97613525390625,0.5630275011062622,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804928928613662,0.8039047718048096,0.8039047718048096,1.0,1.0,-0.7941242456436157,0.3132659494876861,0.4808582961559295,0.18033167719841,0.0,0.0,0.1106580942869186,24.92888641357422,25.0,-2.88152813911438,-4120.95703125,62.10313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.0917824059724807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026705577969551,0.1026747673749923,-4.2140572986681946e-06,0.0,9.314747876487672e-05,0.0,0.0,5.78117561340332,0.0,0.0,0.0,0.3091033101081848,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898882210254,-1561.339111328125,304.14752197265625,0.7374382615089417,0.1096594631671905,0.0992007032036781,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632994174957275,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527181960642337,-1118.226318359375,304.15106201171875,0.7187451124191284,0.100832425057888,0.07102832198143,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368212938308,-3396.771240234375,304.1490173339844,0.941729724407196,0.2273967713117599,0.2157913893461227,293.2706604003906,297.1499938964844,293.1499938964844,0.005077816080302,-1876.0308837890625,297.9348449707031,0.5632994174957275,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805429756641388,0.8040358424186707,0.8040358424186707,1.0,1.0,-0.7951386570930481,0.313671737909317,0.4814669191837311,0.1806640028953552,0.0,0.0,0.1121697053313255,24.897336959838867,25.0,-3.908585548400879,-4134.177734375,62.212501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.0919884443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103228859603405,0.1032330766320228,-4.214744421915384e-06,0.0,9.335658251075074e-05,0.0,0.0,5.814123153686523,0.0,0.0,0.0,0.3092169463634491,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898882210254,-1561.339111328125,304.14752197265625,0.7374382615089417,0.1096594631671905,0.0992007032036781,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632994174957275,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527181960642337,-1118.226318359375,304.15106201171875,0.7187451124191284,0.100832425057888,0.07102832198143,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368212938308,-3396.771240234375,304.1490173339844,0.941729724407196,0.2273967713117599,0.2157913893461227,293.2706604003906,297.1499938964844,293.1499938964844,0.005077816080302,-1876.0308837890625,297.9348449707031,0.5632994174957275,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805429756641388,0.8040358424186707,0.8040358424186707,1.0,1.0,-0.7951386570930481,0.313671737909317,0.4814669191837311,0.1806640028953552,0.0,0.0,0.1121697053313255,24.897336959838867,25.0,-3.908585548400879,-4134.177734375,62.212501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.0919884443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103228859603405,0.1032330766320228,-4.214744421915384e-06,0.0,9.335658251075074e-05,0.0,0.0,5.814123153686523,0.0,0.0,0.0,0.3092169463634491,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829788208007,-1569.8768310546875,304.14752197265625,0.7389715313911438,0.1102377921342849,0.0997177958488464,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636335015296936,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531390830874443,-1123.7994384765625,304.1500244140625,0.7201760411262512,0.1014013066887855,0.0713700428605079,293.1435546875,297.1499938964844,293.1499938964844,0.1534760445356369,-3401.074951171875,304.1489562988281,0.9426253437995912,0.2276354730129242,0.216011106967926,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449012778699,-1865.485595703125,297.8936462402344,0.5636335015296936,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806111633777618,0.8041669130325317,0.8041669130325317,1.0,1.0,-0.796418309211731,0.3141597807407379,0.4822584986686706,0.1811339408159256,0.0,0.0,0.1141449660062789,24.860166549682617,25.0,-4.54737663269043,-4151.30029296875,62.35424423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.0922290757298469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039740592241287,0.1039782762527465,-4.215698481857544e-06,0.0,9.360078547615558e-05,0.0,0.0,5.858180999755859,0.0,0.0,0.0,0.3093695044517517,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829788208007,-1569.8768310546875,304.14752197265625,0.7389715313911438,0.1102377921342849,0.0997177958488464,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636335015296936,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531390830874443,-1123.7994384765625,304.1500244140625,0.7201760411262512,0.1014013066887855,0.0713700428605079,293.1435546875,297.1499938964844,293.1499938964844,0.1534760445356369,-3401.074951171875,304.1489562988281,0.9426253437995912,0.2276354730129242,0.216011106967926,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449012778699,-1865.485595703125,297.8936462402344,0.5636335015296936,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806111633777618,0.8041669130325317,0.8041669130325317,1.0,1.0,-0.796418309211731,0.3141597807407379,0.4822584986686706,0.1811339408159256,0.0,0.0,0.1141449660062789,24.860166549682617,25.0,-4.54737663269043,-4151.30029296875,62.35424423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.0922290757298469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039740592241287,0.1039782762527465,-4.215698481857544e-06,0.0,9.360078547615558e-05,0.0,0.0,5.858180999755859,0.0,0.0,0.0,0.3093695044517517,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609776824712753,-1578.4625244140625,304.14752197265625,0.7405647039413452,0.1108184158802032,0.1002363786101341,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538084357976913,-1132.6300048828125,304.1488952636719,0.7222958207130432,0.1022619530558586,0.0719178393483161,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63671875,304.1488647460937,0.9436252117156982,0.2278891801834106,0.2162442356348037,293.2690124511719,297.1499938964844,293.1499938964844,0.0050124186091125,-1855.0546875,297.8527526855469,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328430175781,1.0,0.1806996315717697,0.8042919039726257,0.8042919039726257,1.0,1.0,-0.7979607582092285,0.3147349953651428,0.4832257926464081,0.1817255020141601,0.0,0.0,0.1165915802121162,24.81861686706543,25.0,-4.790060997009277,-4172.373046875,62.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.0925226509571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049172729253768,0.1049214899539947,-4.216953584545991e-06,0.0,9.389872866449878e-05,0.0,0.0,5.914064407348633,0.0,0.0,0.0,0.3095639646053314,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609776824712753,-1578.4625244140625,304.14752197265625,0.7405647039413452,0.1108184158802032,0.1002363786101341,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538084357976913,-1132.6300048828125,304.1488952636719,0.7222958207130432,0.1022619530558586,0.0719178393483161,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63671875,304.1488647460937,0.9436252117156982,0.2278891801834106,0.2162442356348037,293.2690124511719,297.1499938964844,293.1499938964844,0.0050124186091125,-1855.0546875,297.8527526855469,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328430175781,1.0,0.1806996315717697,0.8042919039726257,0.8042919039726257,1.0,1.0,-0.7979607582092285,0.3147349953651428,0.4832257926464081,0.1817255020141601,0.0,0.0,0.1165915802121162,24.81861686706543,25.0,-4.790060997009277,-4172.373046875,62.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.0925226509571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049172729253768,0.1049214899539947,-4.216953584545991e-06,0.0,9.389872866449878e-05,0.0,0.0,5.914064407348633,0.0,0.0,0.0,0.3095639646053314,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733882248401,-1587.0830078125,304.14752197265625,0.7422112822532654,0.1114021241664886,0.1007573157548904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547130852937698,-1144.566650390625,304.14776611328125,0.7250463366508484,0.1034003049135208,0.0726629719138145,293.14263916015625,297.1499938964844,293.1499938964844,0.1539963185787201,-3410.42333984375,304.1488037109375,0.9447154402732848,0.2281593680381775,0.2164923846721649,293.2680969238281,297.1499938964844,293.1499938964844,0.0049803825095295,-1844.7291259765625,297.8122863769531,0.5644516348838806,0.050000000745058,0.228367269039154,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1294860839844,1.0,0.1808101534843444,0.8044169545173645,0.8044169545173645,1.0,1.0,-0.7997591495513916,0.315401554107666,0.4843575954437256,0.1824212223291397,0.0,0.0,0.1194943338632583,24.773984909057617,25.0,-4.7074151039123535,-4197.31689453125,62.74043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.092888168990612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060602068901062,0.106064423918724,-4.21852837462211e-06,0.0,9.42696860875003e-05,0.0,0.0,5.981936454772949,0.0,0.0,0.0,0.3098011910915375,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733882248401,-1587.0830078125,304.14752197265625,0.7422112822532654,0.1114021241664886,0.1007573157548904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547130852937698,-1144.566650390625,304.14776611328125,0.7250463366508484,0.1034003049135208,0.0726629719138145,293.14263916015625,297.1499938964844,293.1499938964844,0.1539963185787201,-3410.42333984375,304.1488037109375,0.9447154402732848,0.2281593680381775,0.2164923846721649,293.2680969238281,297.1499938964844,293.1499938964844,0.0049803825095295,-1844.7291259765625,297.8122863769531,0.5644516348838806,0.050000000745058,0.228367269039154,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1294860839844,1.0,0.1808101534843444,0.8044169545173645,0.8044169545173645,1.0,1.0,-0.7997591495513916,0.315401554107666,0.4843575954437256,0.1824212223291397,0.0,0.0,0.1194943338632583,24.773984909057617,25.0,-4.7074151039123535,-4197.31689453125,62.74043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.092888168990612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060602068901062,0.106064423918724,-4.21852837462211e-06,0.0,9.42696860875003e-05,0.0,0.0,5.981936454772949,0.0,0.0,0.0,0.3098011910915375,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617214478552341,-1591.402587890625,304.14752197265625,0.7430519461631775,0.1116952300071716,0.1010188236832618,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646800994873047,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552469007670879,-1151.6202392578125,304.1471862792969,0.7266347408294678,0.1040666401386261,0.0731046870350837,293.14239501953125,297.1499938964844,293.1499938964844,0.15413399040699,-3412.892333984375,304.1487731933594,0.9452893137931824,0.2283008396625518,0.2166223376989364,293.26763916015625,297.1499938964844,293.1499938964844,0.0049645137041807,-1839.5970458984373,297.792236328125,0.5646800994873047,0.050000000745058,0.2283603698015213,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677307128906,291.1278686523437,1.0,0.1808739155530929,0.8044794797897339,0.8044794797897339,1.0,1.0,-0.8007490634918213,0.3157691061496734,0.4849799871444702,0.182801678776741,0.0,0.0,0.1211040019989013,24.750917434692383,25.0,-4.583526134490967,-4211.16552734375,62.858619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0931029021739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067035794258117,0.1067078039050102,-4.219434686092427e-06,0.0,9.448760829400273e-05,0.0,0.0,6.020209312438965,0.0,0.0,0.0,0.3099354207515716,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619695484638214,-1595.7266845703125,304.14752197265625,0.7439026236534119,0.1119891852140426,0.1012810319662094,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5649154186248779,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558308586478233,-1159.347900390625,304.1466369628906,0.7283527851104736,0.1047932505607605,0.0735894218087196,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743742465973,-3415.407470703125,304.14874267578125,0.9458794593811036,0.2284465730190277,0.2167562395334243,293.26715087890625,297.1499938964844,293.1499938964844,0.0049487412907183,-1834.4835205078125,297.7723388671875,0.5649154186248779,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809433549642563,0.8045367002487183,0.8045367002487183,1.0,1.0,-0.8017959594726562,0.3161588013172149,0.4856371283531189,0.1831998825073242,0.0,0.0,0.1228107362985611,24.7275447845459,25.0,-4.418983936309815,-4225.88525390625,62.98520660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,303.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.0933409258723259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073925867676734,0.1073968112468719,-4.220417395117693e-06,0.0,9.47291700867936e-05,0.0,0.0,6.061246871948242,0.0,0.0,0.0,0.3100796043872833,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656714498996,-1604.3837890625,304.14752197265625,0.7456298470497131,0.1125795245170593,0.101807601749897,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571396946907043,-1176.7193603515625,304.1455993652344,0.7321532964706421,0.1064174771308898,0.07468131929636,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630246400833,-3420.571533203125,304.148681640625,0.947101593017578,0.2287509590387344,0.2170361429452896,293.26617431640625,297.1499938964844,293.1499938964844,0.0049174749292433,-1824.30712890625,297.7329406738281,0.5654024481773376,0.050000000745058,0.228338673710823,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.181099459528923,0.8046512603759766,0.8046512603759766,1.0,1.0,-0.8040530681610107,0.3170060515403747,0.4870470464229584,0.1840402483940124,0.0,0.0,0.1264938712120056,24.680400848388672,25.0,-4.007121562957764,-4257.84716796875,63.2633171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.0938928052783012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089020892977714,0.1089063137769699,-4.222609277348965e-06,0.0,9.528926602797584e-05,0.0,0.0,6.151325225830078,0.0,0.0,0.0,0.3103969395160675,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656714498996,-1604.3837890625,304.14752197265625,0.7456298470497131,0.1125795245170593,0.101807601749897,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571396946907043,-1176.7193603515625,304.1455993652344,0.7321532964706421,0.1064174771308898,0.07468131929636,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630246400833,-3420.571533203125,304.148681640625,0.947101593017578,0.2287509590387344,0.2170361429452896,293.26617431640625,297.1499938964844,293.1499938964844,0.0049174749292433,-1824.30712890625,297.7329406738281,0.5654024481773376,0.050000000745058,0.228338673710823,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.181099459528923,0.8046512603759766,0.8046512603759766,1.0,1.0,-0.8040530681610107,0.3170060515403747,0.4870470464229584,0.1840402483940124,0.0,0.0,0.1264938712120056,24.680400848388672,25.0,-4.007121562957764,-4257.84716796875,63.2633171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.0938928052783012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089020892977714,0.1089063137769699,-4.222609277348965e-06,0.0,9.528926602797584e-05,0.0,0.0,6.151325225830078,0.0,0.0,0.0,0.3103969395160675,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612952470779,-1613.045654296875,304.14752197265625,0.7473837733268738,0.1131728515028953,0.1023368537425994,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586184523999691,-1196.4405517578125,304.14459228515625,0.7363990545272827,0.1082507222890853,0.0759235396981239,293.1410827636719,297.1499938964844,293.1499938964844,0.1548616886138916,-3425.90380859375,304.14862060546875,0.9483664631843568,0.2290724217891693,0.2173321396112442,293.2651672363281,297.1499938964844,293.1499938964844,0.004886575974524,-1814.1964111328125,297.694091796875,0.5659035444259644,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812784224748611,0.8047658205032349,0.8047658205032349,1.0,1.0,-0.8065126538276672,0.3179440796375274,0.4885685741901397,0.1849192082881927,0.0,0.0,0.1304982602596283,24.63349914550781,25.0,-3.530784845352173,-4293.01318359375,63.57368087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.365234375,18000.0,0.0,0.0,0.0945519357919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105762794613838,0.1105805039405822,-4.225089924148051e-06,0.0,9.5958195743151e-05,0.0,0.0,6.251494407653809,0.0,0.0,0.0,0.3107510805130005,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612952470779,-1613.045654296875,304.14752197265625,0.7473837733268738,0.1131728515028953,0.1023368537425994,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586184523999691,-1196.4405517578125,304.14459228515625,0.7363990545272827,0.1082507222890853,0.0759235396981239,293.1410827636719,297.1499938964844,293.1499938964844,0.1548616886138916,-3425.90380859375,304.14862060546875,0.9483664631843568,0.2290724217891693,0.2173321396112442,293.2651672363281,297.1499938964844,293.1499938964844,0.004886575974524,-1814.1964111328125,297.694091796875,0.5659035444259644,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812784224748611,0.8047658205032349,0.8047658205032349,1.0,1.0,-0.8065126538276672,0.3179440796375274,0.4885685741901397,0.1849192082881927,0.0,0.0,0.1304982602596283,24.63349914550781,25.0,-3.530784845352173,-4293.01318359375,63.57368087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.365234375,18000.0,0.0,0.0,0.0945519357919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105762794613838,0.1105805039405822,-4.225089924148051e-06,0.0,9.5958195743151e-05,0.0,0.0,6.251494407653809,0.0,0.0,0.0,0.3107510805130005,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634558796882629,-1621.7025146484375,304.14752197265625,0.749153196811676,0.113768458366394,0.102868340909481,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664084553718567,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602435991168022,-1218.238525390625,304.1437072753906,0.741040050983429,0.1102681905031204,0.0772988051176071,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697999238968,-3431.39453125,304.1485595703125,0.9496567249298096,0.2294104248285293,0.2176438868045807,293.2641296386719,297.1499938964844,293.1499938964844,0.004856024403125,-1804.145263671875,297.65582275390625,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.181479662656784,0.8048704266548157,0.8048704266548157,1.0,1.0,-0.8091534376144409,0.3189751803874969,0.4901782572269439,0.1858020722866058,0.0,0.0,0.1347752809524536,24.587703704833984,25.0,-3.037095069885254,-4331.19677734375,63.91460800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.0953216180205345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124006807804107,0.1124049127101898,-4.227841600368265e-06,0.0,9.67393207247369e-05,0.0,0.0,6.36095666885376,0.0,0.0,0.0,0.311139315366745,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634558796882629,-1621.7025146484375,304.14752197265625,0.749153196811676,0.113768458366394,0.102868340909481,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664084553718567,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602435991168022,-1218.238525390625,304.1437072753906,0.741040050983429,0.1102681905031204,0.0772988051176071,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697999238968,-3431.39453125,304.1485595703125,0.9496567249298096,0.2294104248285293,0.2176438868045807,293.2641296386719,297.1499938964844,293.1499938964844,0.004856024403125,-1804.145263671875,297.65582275390625,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.181479662656784,0.8048704266548157,0.8048704266548157,1.0,1.0,-0.8091534376144409,0.3189751803874969,0.4901782572269439,0.1858020722866058,0.0,0.0,0.1347752809524536,24.587703704833984,25.0,-3.037095069885254,-4331.19677734375,63.91460800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.0953216180205345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124006807804107,0.1124049127101898,-4.227841600368265e-06,0.0,9.67393207247369e-05,0.0,0.0,6.36095666885376,0.0,0.0,0.0,0.311139315366745,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485940337181,-1630.3394775390625,304.14752197265625,0.7509252429008484,0.1143649667501449,0.1034010574221611,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071078300476,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619929432868957,-1241.8541259765625,304.14288330078125,0.7460299134254456,0.1124461442232132,0.078790582716465,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868817329406,-3437.034912109375,304.1485290527344,0.9509544968605042,0.2297639399766922,0.2179706245660781,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258039169013,-1794.1507568359375,297.6181030273437,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169128417969,1.0,0.1817023456096649,0.8049750924110413,0.8049750924110413,1.0,1.0,-0.8119539022445679,0.3201039433479309,0.4918499290943146,0.1866523027420044,0.0,0.0,0.1392816454172134,24.543760299682617,25.0,-2.566648244857788,-4372.2587890625,64.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.0962014645338058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143619418144226,0.1143661737442016,-4.230846116115572e-06,0.0,9.763225534697996e-05,0.0,0.0,6.478977203369141,0.0,0.0,0.0,0.3115591406822204,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485940337181,-1630.3394775390625,304.14752197265625,0.7509252429008484,0.1143649667501449,0.1034010574221611,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071078300476,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619929432868957,-1241.8541259765625,304.14288330078125,0.7460299134254456,0.1124461442232132,0.078790582716465,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868817329406,-3437.034912109375,304.1485290527344,0.9509544968605042,0.2297639399766922,0.2179706245660781,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258039169013,-1794.1507568359375,297.6181030273437,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169128417969,1.0,0.1817023456096649,0.8049750924110413,0.8049750924110413,1.0,1.0,-0.8119539022445679,0.3201039433479309,0.4918499290943146,0.1866523027420044,0.0,0.0,0.1392816454172134,24.543760299682617,25.0,-2.566648244857788,-4372.2587890625,64.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.0962014645338058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143619418144226,0.1143661737442016,-4.230846116115572e-06,0.0,9.763225534697996e-05,0.0,0.0,6.478977203369141,0.0,0.0,0.0,0.3115591406822204,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641938671469688,-1634.643798828125,304.14752197265625,0.7518078088760376,0.1146629452705383,0.1036673933267593,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629077851772308,-1254.267822265625,304.1425170898437,0.7486414313316345,0.1135883256793022,0.0795753002166748,293.1396789550781,297.1499938964844,293.1499938964844,0.1556485742330551,-3439.90771484375,304.14849853515625,0.9516008496284484,0.2299460917711258,0.2181392759084701,293.2625732421875,297.1499938964844,293.1499938964844,0.0048108254559338,-1789.1783447265625,297.59942626953125,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163330078125,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818214356899261,0.8050273656845093,0.8050273656845093,1.0,1.0,-0.813407301902771,0.3207059502601623,0.4927013218402862,0.1870541721582412,0.0,0.0,0.1416092067956924,24.5226993560791,25.0,-2.3435535430908203,-4393.8369140625,64.4791030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.0966818481683731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153903827071189,0.115394614636898,-4.232438641338376e-06,0.0,9.811978816287592e-05,0.0,0.0,6.541006565093994,0.0,0.0,0.0,0.3117803037166595,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644381195306778,-1638.9334716796875,304.14752197265625,0.7526854872703552,0.1149603277444839,0.1039333790540695,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638452246785163,-1267.0338134765625,304.1421813964844,0.7513200640678406,0.1147612556815147,0.080382652580738,293.139404296875,297.1499938964844,293.1499938964844,0.1558121144771576,-3442.810791015625,304.1484680175781,0.9522423148155212,0.230131447315216,0.2183111160993576,293.2620849609375,297.1499938964844,293.1499938964844,0.0047959117218852,-1784.2152099609375,297.58087158203125,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.1153869628906,1.0,0.1819453835487365,0.805072009563446,0.805072009563446,1.0,1.0,-0.8148914575576782,0.3213326632976532,0.4935588240623474,0.1874338686466217,0.0,0.0,0.1439788788557052,24.502347946166992,25.0,-2.1239614486694336,-4416.08447265625,64.68025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.0971878543496131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164482608437538,0.1164524927735328,-4.234088464727392e-06,0.0,9.863331797532736e-05,0.0,0.0,6.604913711547852,0.0,0.0,0.0,0.3120084404945373,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223625659942,-1647.4471435546875,304.1475524902344,0.7544175982475281,0.1155517175793647,0.1044629588723182,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.567846417427063,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657779425382614,-1293.4979248046875,304.1415710449219,0.7568509578704834,0.1171882301568985,0.0820573270320892,293.13885498046875,297.1499938964844,293.1499938964844,0.1561438590288162,-3448.69287109375,304.1484375,0.9535019397735596,0.230510726571083,0.2186634540557861,293.26104736328125,297.1499938964844,293.1499938964844,0.0047662947326898,-1774.322265625,297.54412841796875,0.567846417427063,0.050000000745058,0.2282662689685821,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141662597656,1.0,0.1822072267532348,0.8051612377166748,0.8051612377166748,1.0,1.0,-0.817940354347229,0.3226611316204071,0.4952792525291443,0.1881136149168014,0.0,0.0,0.1488244980573654,24.4641170501709,25.0,-1.6913291215896606,-4462.51904296875,65.10004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.48046875,18000.0,0.0,0.0,0.0982735008001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186457946896553,0.1186500340700149,-4.237551365804393e-06,0.0,9.973511623684316e-05,0.0,0.0,6.738003253936768,0.0,0.0,0.0,0.3124845623970032,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223625659942,-1647.4471435546875,304.1475524902344,0.7544175982475281,0.1155517175793647,0.1044629588723182,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.567846417427063,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657779425382614,-1293.4979248046875,304.1415710449219,0.7568509578704834,0.1171882301568985,0.0820573270320892,293.13885498046875,297.1499938964844,293.1499938964844,0.1561438590288162,-3448.69287109375,304.1484375,0.9535019397735596,0.230510726571083,0.2186634540557861,293.26104736328125,297.1499938964844,293.1499938964844,0.0047662947326898,-1774.322265625,297.54412841796875,0.567846417427063,0.050000000745058,0.2282662689685821,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141662597656,1.0,0.1822072267532348,0.8051612377166748,0.8051612377166748,1.0,1.0,-0.817940354347229,0.3226611316204071,0.4952792525291443,0.1881136149168014,0.0,0.0,0.1488244980573654,24.4641170501709,25.0,-1.6913291215896606,-4462.51904296875,65.10004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.48046875,18000.0,0.0,0.0,0.0982735008001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186457946896553,0.1186500340700149,-4.237551365804393e-06,0.0,9.973511623684316e-05,0.0,0.0,6.738003253936768,0.0,0.0,0.0,0.3124845623970032,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.065398946404457,-1655.837646484375,304.1475830078125,0.7561055421829224,0.1161359325051307,0.104987047612667,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677699968218803,-1320.974609375,304.1410522460937,0.7625582814216614,0.1197024285793304,0.083797387778759,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801037311554,-3454.64453125,304.1483764648437,0.9547170996665956,0.2308990806341171,0.2190252393484115,293.26007080078125,297.1499938964844,293.1499938964844,0.004736928269267,-1764.4652099609375,297.5077514648437,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859976768493,0.8052505254745483,0.8052505254745483,1.0,1.0,-0.8210739493370056,0.3240866363048553,0.4969873130321502,0.1886657178401947,0.0,0.0,0.1537769734859466,24.429595947265625,25.0,-1.2648900747299194,-4511.36083984375,65.54045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.919921875,18000.0,0.0,0.0,0.0994483307003974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209396198391914,0.120943859219551,-4.241216629452538e-06,0.0,0.0001009274128591,0.0,0.0,6.877409934997559,0.0,0.0,0.0,0.3129846453666687,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.065398946404457,-1655.837646484375,304.1475830078125,0.7561055421829224,0.1161359325051307,0.104987047612667,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677699968218803,-1320.974609375,304.1410522460937,0.7625582814216614,0.1197024285793304,0.083797387778759,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801037311554,-3454.64453125,304.1483764648437,0.9547170996665956,0.2308990806341171,0.2190252393484115,293.26007080078125,297.1499938964844,293.1499938964844,0.004736928269267,-1764.4652099609375,297.5077514648437,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859976768493,0.8052505254745483,0.8052505254745483,1.0,1.0,-0.8210739493370056,0.3240866363048553,0.4969873130321502,0.1886657178401947,0.0,0.0,0.1537769734859466,24.429595947265625,25.0,-1.2648900747299194,-4511.36083984375,65.54045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.919921875,18000.0,0.0,0.0,0.0994483307003974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209396198391914,0.120943859219551,-4.241216629452538e-06,0.0,0.0001009274128591,0.0,0.0,6.877409934997559,0.0,0.0,0.0,0.3129846453666687,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653974533081,-1664.060302734375,304.1476135253906,0.7577344179153442,0.116709791123867,0.1055028662085533,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697989910840988,-1349.1622314453125,304.1406555175781,0.7683674097061157,0.1222759783267974,0.0855837985873222,293.1378479003906,297.1499938964844,293.1499938964844,0.1568182557821273,-3460.620361328125,304.1483764648437,0.9558733105659484,0.2312933653593063,0.2193936109542846,293.2591552734375,297.1499938964844,293.1499938964844,0.004707746207714,-1754.623046875,297.4717712402344,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827792674303054,0.8053252100944519,0.8053252100944519,1.0,1.0,-0.8242629766464233,0.325600653886795,0.4986622929573059,0.1890696734189987,0.0,0.0,0.1587918251752853,24.39918708801269,25.0,-0.821426510810852,-4562.32373046875,65.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.1006989702582359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233126893639564,0.1233169361948967,-4.245064246788388e-06,0.0,0.0001021966527332,0.0,0.0,7.022168159484863,0.0,0.0,0.0,0.3135045170783996,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653974533081,-1664.060302734375,304.1476135253906,0.7577344179153442,0.116709791123867,0.1055028662085533,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697989910840988,-1349.1622314453125,304.1406555175781,0.7683674097061157,0.1222759783267974,0.0855837985873222,293.1378479003906,297.1499938964844,293.1499938964844,0.1568182557821273,-3460.620361328125,304.1483764648437,0.9558733105659484,0.2312933653593063,0.2193936109542846,293.2591552734375,297.1499938964844,293.1499938964844,0.004707746207714,-1754.623046875,297.4717712402344,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827792674303054,0.8053252100944519,0.8053252100944519,1.0,1.0,-0.8242629766464233,0.325600653886795,0.4986622929573059,0.1890696734189987,0.0,0.0,0.1587918251752853,24.39918708801269,25.0,-0.821426510810852,-4562.32373046875,65.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.1006989702582359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233126893639564,0.1233169361948967,-4.245064246788388e-06,0.0,0.0001021966527332,0.0,0.0,7.022168159484863,0.0,0.0,0.0,0.3135045170783996,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182437419891,-1672.052001953125,304.14764404296875,0.7592865228652954,0.1172689944505691,0.1060067638754844,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718471109867096,-1377.810546875,304.140380859375,0.774209201335907,0.1248875558376312,0.0874010398983955,293.1374206542969,297.1499938964844,293.1499938964844,0.1571553498506546,-3466.56640625,304.1483459472656,0.9569560885429382,0.2316904217004776,0.2197657972574234,293.2582702636719,297.1499938964844,293.1499938964844,0.0046787499450147,-1744.79443359375,297.43609619140625,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830853968858719,0.8053999543190002,0.8053999543190002,1.0,1.0,-0.8274812698364258,0.3271943926811218,0.500286877155304,0.189315989613533,0.0,0.0,0.163824662566185,24.3735408782959,25.0,-0.3458801507949829,-4615.10400390625,66.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.095703125,18000.0,0.0,0.0,0.1020161509513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257470548152923,0.1257513016462326,-4.249072389939101e-06,0.0,0.0001035334207699,0.0,0.0,7.171245574951172,0.0,0.0,0.0,0.3140403628349304,4.0,0.0,1.0
