time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182437419891,-1672.052001953125,304.14764404296875,0.7592865228652954,0.1172689944505691,0.1060067638754844,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718471109867096,-1377.810546875,304.140380859375,0.774209201335907,0.1248875558376312,0.0874010398983955,293.1374206542969,297.1499938964844,293.1499938964844,0.1571553498506546,-3466.56640625,304.1483459472656,0.9569560885429382,0.2316904217004776,0.2197657972574234,293.2582702636719,297.1499938964844,293.1499938964844,0.0046787499450147,-1744.79443359375,297.43609619140625,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830853968858719,0.8053999543190002,0.8053999543190002,1.0,1.0,-0.8274812698364258,0.3271943926811218,0.500286877155304,0.189315989613533,0.0,0.0,0.163824662566185,24.3735408782959,25.0,-0.3458801507949829,-4615.10400390625,66.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.095703125,18000.0,0.0,0.0,0.1020161509513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257470548152923,0.1257513016462326,-4.249072389939101e-06,0.0,0.0001035334207699,0.0,0.0,7.171245574951172,0.0,0.0,0.0,0.3140403628349304,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665387362241745,-1675.9462890625,304.1476745605469,0.7600300908088684,0.1175420358777046,0.106253296136856,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328644752502,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728718116879463,-1392.213134765625,304.1402587890625,0.7771181464195251,0.1261980980634689,0.0883152782917022,293.13720703125,297.1499938964844,293.1499938964844,0.1573224365711212,-3469.509521484375,304.1483459472656,0.957466721534729,0.2318886816501617,0.2199521511793136,293.25787353515625,297.1499938964844,293.1499938964844,0.0046642767265439,-1739.870361328125,297.4183349609375,0.5691328644752502,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124267578125,1.0,0.1832422912120819,0.8054373264312744,0.8054373264312744,1.0,1.0,-0.8290917873382568,0.3280166089534759,0.5010751485824585,0.1893787533044815,0.0,0.0,0.1663322299718856,24.3625545501709,25.0,-0.0976201444864273,-4642.03076171875,66.70828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.1026943624019622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269800215959549,0.1269842684268951,-4.251124664733652e-06,0.0,0.0001042217263602,0.0,0.0,7.246975421905518,0.0,0.0,0.0,0.3143126964569092,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667545795440673,-1679.759765625,304.147705078125,0.7607483267784119,0.117809809744358,0.1064954623579979,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692665576934814,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.073892630636692,-1406.6046142578125,304.1401672363281,0.7800028324127197,0.127506211400032,0.0892292931675911,293.13702392578125,297.1499938964844,293.1499938964844,0.1574878692626953,-3472.419921875,304.1483459472656,0.9579538106918336,0.2320860475301742,0.2201379835605621,293.2574768066406,297.1499938964844,293.1499938964844,0.0046498253941535,-1734.9412841796875,297.4006652832031,0.5692665576934814,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5415344238281,293.2575378417969,291.112548828125,1.0,0.1834013611078262,0.8054669499397278,0.8054669499397278,1.0,1.0,-0.8306967616081238,0.3288517296314239,0.5018450617790222,0.1894008517265319,0.0,0.0,0.1688250303268432,24.35296440124512,25.0,0.1631425470113754,-4669.23095703125,66.9494400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,304.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.849609375,18000.0,0.0,0.0,0.1033836528658866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282193660736084,0.1282236129045486,-4.253204224369256e-06,0.0,0.0001049212587531,0.0,0.0,7.32325553894043,0.0,0.0,0.0,0.3145871162414551,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703293919563,-1687.10888671875,304.14776611328125,0.7621009349822998,0.1183274760842323,0.1069646179676055,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759117677807807,-1435.1895751953125,304.1400756835937,0.7856590151786804,0.1301014125347137,0.0910464152693748,293.1367492675781,297.1499938964844,293.1499938964844,0.1578116118907928,-3478.106689453125,304.1483459472656,0.9588515758514404,0.2324760407209396,0.2205061614513397,293.2568054199219,297.1499938964844,293.1499938964844,0.0046209334395825,-1725.0479736328125,297.365478515625,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837245374917984,0.8055262565612793,0.8055262565612793,1.0,1.0,-0.8338731527328491,0.3305517435073852,0.5033214092254639,0.1893278509378433,0.0,0.0,0.1737357079982757,24.33822250366211,25.0,0.7149665355682373,-4724.15087890625,67.4347152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1047879382967948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307019889354705,0.130706250667572,-4.2574229155434296e-06,0.0,0.0001063464369508,0.0,0.0,7.476543426513672,0.0,0.0,0.0,0.3151390254497528,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703293919563,-1687.10888671875,304.14776611328125,0.7621009349822998,0.1183274760842323,0.1069646179676055,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759117677807807,-1435.1895751953125,304.1400756835937,0.7856590151786804,0.1301014125347137,0.0910464152693748,293.1367492675781,297.1499938964844,293.1499938964844,0.1578116118907928,-3478.106689453125,304.1483459472656,0.9588515758514404,0.2324760407209396,0.2205061614513397,293.2568054199219,297.1499938964844,293.1499938964844,0.0046209334395825,-1725.0479736328125,297.365478515625,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837245374917984,0.8055262565612793,0.8055262565612793,1.0,1.0,-0.8338731527328491,0.3305517435073852,0.5033214092254639,0.1893278509378433,0.0,0.0,0.1737357079982757,24.33822250366211,25.0,0.7149665355682373,-4724.15087890625,67.4347152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1047879382967948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307019889354705,0.130706250667572,-4.2574229155434296e-06,0.0,0.0001063464369508,0.0,0.0,7.476543426513672,0.0,0.0,0.0,0.3151390254497528,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675628632307052,-1694.050537109375,304.1478576660156,0.7633340954780579,0.1188189163804054,0.1074112653732299,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778844282031059,-1463.2554931640625,304.1401062011719,0.7911052107810974,0.1326455920934677,0.09283297508955,293.1365051269531,297.1499938964844,293.1499938964844,0.1581234335899353,-3483.5703125,304.1483764648437,0.9596427083015442,0.2328570038080215,0.2208669930696487,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920070260763,-1715.091796875,297.3304138183594,0.5696508884429932,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840518862009048,0.8055855631828308,0.8055855631828308,1.0,1.0,-0.8369795680046082,0.3322739899158478,0.5047056078910828,0.1891088187694549,0.0,0.0,0.17850062251091,24.329561233520508,25.0,1.2833997011184692,-4779.23681640625,67.92013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.1062130331993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331645101308822,0.1331687718629837,-4.261679805495078e-06,0.0,0.0001077927227015,0.0,0.0,7.629245281219482,0.0,0.0,0.0,0.3156893849372864,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675628632307052,-1694.050537109375,304.1478576660156,0.7633340954780579,0.1188189163804054,0.1074112653732299,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778844282031059,-1463.2554931640625,304.1401062011719,0.7911052107810974,0.1326455920934677,0.09283297508955,293.1365051269531,297.1499938964844,293.1499938964844,0.1581234335899353,-3483.5703125,304.1483764648437,0.9596427083015442,0.2328570038080215,0.2208669930696487,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920070260763,-1715.091796875,297.3304138183594,0.5696508884429932,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840518862009048,0.8055855631828308,0.8055855631828308,1.0,1.0,-0.8369795680046082,0.3322739899158478,0.5047056078910828,0.1891088187694549,0.0,0.0,0.17850062251091,24.329561233520508,25.0,1.2833997011184692,-4779.23681640625,67.92013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.1062130331993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331645101308822,0.1331687718629837,-4.261679805495078e-06,0.0,0.0001077927227015,0.0,0.0,7.629245281219482,0.0,0.0,0.0,0.3156893849372864,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.067930094897747,-1700.546142578125,304.14794921875,0.7644414305686951,0.1192816197872161,0.1078330129384994,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797931477427482,-1490.5252685546875,304.1402282714844,0.7962822914123535,0.1351149529218673,0.0945715606212616,293.1363830566406,297.1499938964844,293.1499938964844,0.1584206074476242,-3488.763671875,304.1484375,0.9603244662284852,0.2332258820533752,0.221217542886734,293.2557678222656,297.1499938964844,293.1499938964844,0.0045629772357642,-1705.049560546875,297.2954406738281,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843804121017456,0.8056303858757019,0.8056303858757019,1.0,1.0,-0.8399887084960938,0.3339960277080536,0.5059927105903625,0.1887599378824234,0.0,0.0,0.1830649971961975,24.32704162597656,25.0,1.85866129398346,-4833.822265625,68.40129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.041015625,18000.0,0.0,0.0,0.1076423451304435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752348899841,0.1355795115232467,-4.2659225982788485e-06,0.0,0.0001092433012672,0.0,0.0,7.77938985824585,0.0,0.0,0.0,0.3162311911582947,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.067930094897747,-1700.546142578125,304.14794921875,0.7644414305686951,0.1192816197872161,0.1078330129384994,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797931477427482,-1490.5252685546875,304.1402282714844,0.7962822914123535,0.1351149529218673,0.0945715606212616,293.1363830566406,297.1499938964844,293.1499938964844,0.1584206074476242,-3488.763671875,304.1484375,0.9603244662284852,0.2332258820533752,0.221217542886734,293.2557678222656,297.1499938964844,293.1499938964844,0.0045629772357642,-1705.049560546875,297.2954406738281,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843804121017456,0.8056303858757019,0.8056303858757019,1.0,1.0,-0.8399887084960938,0.3339960277080536,0.5059927105903625,0.1887599378824234,0.0,0.0,0.1830649971961975,24.32704162597656,25.0,1.85866129398346,-4833.822265625,68.40129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.041015625,18000.0,0.0,0.0,0.1076423451304435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752348899841,0.1355795115232467,-4.2659225982788485e-06,0.0,0.0001092433012672,0.0,0.0,7.77938985824585,0.0,0.0,0.0,0.3162311911582947,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707726955413,-1706.5712890625,304.1480712890625,0.7654212117195129,0.1197139620780944,0.108228251338005,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951912879944,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816235840320587,-1516.765380859375,304.14044189453125,0.801146924495697,0.1374882310628891,0.0962474197149276,293.1363525390625,297.1499938964844,293.1499938964844,0.1587009131908416,-3493.648681640625,304.14849853515625,0.9608978629112244,0.233580008149147,0.2215551882982254,293.2554626464844,297.1499938964844,293.1499938964844,0.0045337937772274,-1694.90478515625,297.26043701171875,0.5697951912879944,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847071796655655,0.8056751489639282,0.8056751489639282,1.0,1.0,-0.8428777456283569,0.3356979191303253,0.5071797966957092,0.1883035898208618,0.0,0.0,0.1873780190944671,24.330509185791016,25.0,2.420121431350708,-4887.2333984375,68.87409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.451171875,18000.0,0.0,0.0,0.1090587303042411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137902170419693,0.1379064470529556,-4.27009399572853e-06,0.0,0.0001106807467294,0.0,0.0,7.924951553344727,0.0,0.0,0.0,0.3167571425437927,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707726955413,-1706.5712890625,304.1480712890625,0.7654212117195129,0.1197139620780944,0.108228251338005,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951912879944,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816235840320587,-1516.765380859375,304.14044189453125,0.801146924495697,0.1374882310628891,0.0962474197149276,293.1363525390625,297.1499938964844,293.1499938964844,0.1587009131908416,-3493.648681640625,304.14849853515625,0.9608978629112244,0.233580008149147,0.2215551882982254,293.2554626464844,297.1499938964844,293.1499938964844,0.0045337937772274,-1694.90478515625,297.26043701171875,0.5697951912879944,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847071796655655,0.8056751489639282,0.8056751489639282,1.0,1.0,-0.8428777456283569,0.3356979191303253,0.5071797966957092,0.1883035898208618,0.0,0.0,0.1873780190944671,24.330509185791016,25.0,2.420121431350708,-4887.2333984375,68.87409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.451171875,18000.0,0.0,0.0,0.1090587303042411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137902170419693,0.1379064470529556,-4.27009399572853e-06,0.0,0.0001106807467294,0.0,0.0,7.924951553344727,0.0,0.0,0.0,0.3167571425437927,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684304311871528,-1709.3944091796875,304.14813232421875,0.7658608555793762,0.1199178248643875,0.1084150895476341,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697948336601257,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825031697750091,-1529.400146484375,304.1405639648437,0.8034439086914062,0.1386296898126602,0.097055546939373,293.1363525390625,297.1499938964844,293.1499938964844,0.158833846449852,-3495.9599609375,304.1485290527344,0.9611424803733826,0.2337504178285598,0.2217181473970413,293.2553405761719,297.1499938964844,293.1499938964844,0.0045191259123384,-1689.7880859375,297.242919921875,0.5697948336601257,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181335449219,1.0,0.1848689466714859,0.8056975603103638,0.8056975603103638,1.0,1.0,-0.8442673683166504,0.3365334272384643,0.507733941078186,0.1880419552326202,0.0,0.0,0.1894214749336242,24.33457946777344,25.0,2.6875321865081787,-4913.25244140625,69.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.732421875,18000.0,0.0,0.0,0.1097562909126281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390222012996673,0.13902647793293,-4.272132628102554e-06,0.0,0.0001113886828534,0.0,0.0,7.995249271392822,0.0,0.0,0.0,0.3170114457607269,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685832202434539,-1712.0950927734375,304.148193359375,0.7662686705589294,0.1201137900352478,0.1085949167609214,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697810053825378,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.0833576843142509,-1541.688232421875,304.1407470703125,0.8056484460830688,0.139739379286766,0.0978422835469245,293.1363830566406,297.1499938964844,293.1499938964844,0.1589618772268295,-3498.182373046875,304.1485595703125,0.9613604545593262,0.2339162230491638,0.2218769639730453,293.2552795410156,297.1499938964844,293.1499938964844,0.0045044026337563,-1684.640625,297.2253723144531,0.5697810053825378,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850292086601257,0.8057131171226501,0.8057131171226501,1.0,1.0,-0.8456185460090637,0.3373554050922394,0.5082631707191467,0.1877618879079818,0.0,0.0,0.1913855969905853,24.34010505676269,25.0,2.949031114578247,-4938.72509765625,69.33399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.052734375,18000.0,0.0,0.0,0.110444076359272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401097178459167,0.1401139944791793,-4.274130787962349e-06,0.0,0.0001120867018471,0.0,0.0,8.063652992248535,0.0,0.0,0.0,0.3172591030597687,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677877187728,-1717.1226806640625,304.1483154296875,0.7669898867607117,0.1204820349812507,0.108933113515377,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.084984116256237,-1565.10595703125,304.14111328125,0.8096957802772522,0.1418542563915252,0.0993441641330719,293.13653564453125,297.1499938964844,293.1499938964844,0.1592021286487579,-3502.342041015625,304.14862060546875,0.9617185592651368,0.2342330664396286,0.2221809774637222,293.2552490234375,297.1499938964844,293.1499938964844,0.0044747665524482,-1674.2459716796875,297.1901550292969,0.5697150230407715,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853436529636383,0.8057442903518677,0.8057442903518677,1.0,1.0,-0.8481944799423218,0.3389494717121124,0.509244978427887,0.1871597021818161,0.0,0.0,0.1950417757034301,24.35535430908203,25.0,3.4354889392852783,-4987.6044921875,69.77726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1117794215679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421651244163513,0.1421694010496139,-4.27796840085648e-06,0.0,0.0001134418998844,0.0,0.0,8.193352699279785,0.0,0.0,0.0,0.3177292943000793,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677877187728,-1717.1226806640625,304.1483154296875,0.7669898867607117,0.1204820349812507,0.108933113515377,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.084984116256237,-1565.10595703125,304.14111328125,0.8096957802772522,0.1418542563915252,0.0993441641330719,293.13653564453125,297.1499938964844,293.1499938964844,0.1592021286487579,-3502.342041015625,304.14862060546875,0.9617185592651368,0.2342330664396286,0.2221809774637222,293.2552490234375,297.1499938964844,293.1499938964844,0.0044747665524482,-1674.2459716796875,297.1901550292969,0.5697150230407715,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853436529636383,0.8057442903518677,0.8057442903518677,1.0,1.0,-0.8481944799423218,0.3389494717121124,0.509244978427887,0.1871597021818161,0.0,0.0,0.1950417757034301,24.35535430908203,25.0,3.4354889392852783,-4987.6044921875,69.77726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1117794215679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421651244163513,0.1421694010496139,-4.27796840085648e-06,0.0,0.0001134418998844,0.0,0.0,8.193352699279785,0.0,0.0,0.0,0.3177292943000793,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691269785165786,-1721.6982421875,304.1484375,0.7676006555557251,0.1208217740058898,0.1092453151941299,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864986479282379,-1586.9376220703125,304.1415405273437,0.8132784962654114,0.1438257396221161,0.100747711956501,293.1367492675781,297.1499938964844,293.1499938964844,0.1594222784042358,-3506.140625,304.1487121582031,0.961986243724823,0.23453089594841,0.2224672734737396,293.25537109375,297.1499938964844,293.1499938964844,0.0044448641128838,-1663.716064453125,297.1547546386719,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856483668088913,0.80577552318573,0.80577552318573,1.0,1.0,-0.8506016731262207,0.3404680490493774,0.5101336240768433,0.1865239739418029,0.0,0.0,0.198314219713211,24.37537956237793,25.0,3.864194869995117,-5033.29296875,70.20172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1130475923418998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414935350418,0.1440457701683044,-4.28154908149736e-06,0.0,0.0001147289294749,0.0,0.0,8.312255859375,0.0,0.0,0.0,0.3181611895561218,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691269785165786,-1721.6982421875,304.1484375,0.7676006555557251,0.1208217740058898,0.1092453151941299,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864986479282379,-1586.9376220703125,304.1415405273437,0.8132784962654114,0.1438257396221161,0.100747711956501,293.1367492675781,297.1499938964844,293.1499938964844,0.1594222784042358,-3506.140625,304.1487121582031,0.961986243724823,0.23453089594841,0.2224672734737396,293.25537109375,297.1499938964844,293.1499938964844,0.0044448641128838,-1663.716064453125,297.1547546386719,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856483668088913,0.80577552318573,0.80577552318573,1.0,1.0,-0.8506016731262207,0.3404680490493774,0.5101336240768433,0.1865239739418029,0.0,0.0,0.198314219713211,24.37537956237793,25.0,3.864194869995117,-5033.29296875,70.20172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1130475923418998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414935350418,0.1440457701683044,-4.28154908149736e-06,0.0,0.0001147289294749,0.0,0.0,8.312255859375,0.0,0.0,0.0,0.3181611895561218,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631172180175,-1725.8626708984375,304.1485595703125,0.7681146860122681,0.1211354956030845,0.1095338016748428,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625377655029,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878955796360969,-1607.0848388671875,304.1420288085937,0.8164487481117249,0.1456446051597595,0.1020464673638343,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228778362274,-3509.5888671875,304.1488037109375,0.9621750712394714,0.2348097711801529,0.2227359116077423,293.255615234375,297.1499938964844,293.1499938964844,0.0044146948494017,-1653.053466796875,297.1190795898437,0.5694625377655029,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859413832426071,0.8057987093925476,0.8057987093925476,1.0,1.0,-0.852834939956665,0.3418981432914734,0.5109367966651917,0.1858782768249511,0.0,0.0,0.2011705189943313,24.399486541748047,25.0,4.233970642089844,-5075.205078125,70.60518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1142309233546257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457120925188064,0.1457163840532302,-4.2848155317187775e-06,0.0,0.0001159298699349,0.0,0.0,8.418560028076172,0.0,0.0,0.0,0.3185482621192932,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631172180175,-1725.8626708984375,304.1485595703125,0.7681146860122681,0.1211354956030845,0.1095338016748428,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625377655029,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878955796360969,-1607.0848388671875,304.1420288085937,0.8164487481117249,0.1456446051597595,0.1020464673638343,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228778362274,-3509.5888671875,304.1488037109375,0.9621750712394714,0.2348097711801529,0.2227359116077423,293.255615234375,297.1499938964844,293.1499938964844,0.0044146948494017,-1653.053466796875,297.1190795898437,0.5694625377655029,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859413832426071,0.8057987093925476,0.8057987093925476,1.0,1.0,-0.852834939956665,0.3418981432914734,0.5109367966651917,0.1858782768249511,0.0,0.0,0.2011705189943313,24.399486541748047,25.0,4.233970642089844,-5075.205078125,70.60518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1142309233546257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457120925188064,0.1457163840532302,-4.2848155317187775e-06,0.0,0.0001159298699349,0.0,0.0,8.418560028076172,0.0,0.0,0.0,0.3185482621192932,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780590176582,-1729.6492919921875,304.148681640625,0.7685424089431763,0.1214250773191452,0.10980024933815,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891676992177963,-1625.43115234375,304.142578125,0.8192340135574341,0.1472998261451721,0.1032326817512512,293.1373596191406,297.1499938964844,293.1499938964844,0.1598042249679565,-3512.694091796875,304.1488952636719,0.962293028831482,0.2350692600011825,0.2229864597320556,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842648155987,-1642.2633056640625,297.0831604003906,0.5692891478538513,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1307983398437,1.0,0.1862208098173141,0.80582195520401,0.80582195520401,1.0,1.0,-0.8548862338066101,0.3432279229164123,0.5116583108901978,0.1852438449859619,0.0,0.0,0.2035793513059616,24.427181243896484,25.0,4.525808811187744,-5112.7548828125,70.98529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.115311212837696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471501439809799,0.1471544355154037,-4.287709543859819e-06,0.0,0.0001170262185041,0.0,0.0,8.51044750213623,0.0,0.0,0.0,0.3188838362693786,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780590176582,-1729.6492919921875,304.148681640625,0.7685424089431763,0.1214250773191452,0.10980024933815,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891676992177963,-1625.43115234375,304.142578125,0.8192340135574341,0.1472998261451721,0.1032326817512512,293.1373596191406,297.1499938964844,293.1499938964844,0.1598042249679565,-3512.694091796875,304.1488952636719,0.962293028831482,0.2350692600011825,0.2229864597320556,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842648155987,-1642.2633056640625,297.0831604003906,0.5692891478538513,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1307983398437,1.0,0.1862208098173141,0.80582195520401,0.80582195520401,1.0,1.0,-0.8548862338066101,0.3432279229164123,0.5116583108901978,0.1852438449859619,0.0,0.0,0.2035793513059616,24.427181243896484,25.0,4.525808811187744,-5112.7548828125,70.98529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.115311212837696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471501439809799,0.1471544355154037,-4.287709543859819e-06,0.0,0.0001170262185041,0.0,0.0,8.51044750213623,0.0,0.0,0.0,0.3188838362693786,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696781873703002,-1731.41162109375,304.14874267578125,0.7687268853187561,0.1215614676475524,0.1099257916212081,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691927671432495,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.089754432439804,-1633.8895263671875,304.1428527832031,0.8204864859580994,0.1480621248483657,0.1037809774279594,293.1375427246094,297.1499938964844,293.1499938964844,0.1598877608776092,-3514.1201171875,304.1489562988281,0.962327480316162,0.2351916432380676,0.2231048643589019,293.2561950683594,297.1499938964844,293.1499938964844,0.0043689510785043,-1636.8206787109375,297.0650939941406,0.5691927671432495,0.050000000745058,0.2282268553972244,291.1319885253906,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863549053668975,0.8058335185050964,0.8058335185050964,1.0,1.0,-0.8558410406112671,0.3438515663146972,0.5119894742965698,0.1849365085363388,0.0,0.0,0.2046081870794296,24.4422550201416,25.0,4.649837017059326,-5129.7314453125,71.16588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1158072426915168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477751582860946,0.1477794498205185,-4.289000116841635e-06,0.0,0.0001175296347355,0.0,0.0,8.550512313842773,0.0,0.0,0.0,0.319030612707138,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.06977379322052,-1733.09326171875,304.1488037109375,0.7688934803009033,0.1216926649212837,0.1100465655326843,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.569090723991394,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.090307280421257,-1641.85595703125,304.1431579589844,0.8216473460197449,0.1487797051668167,0.1042983531951904,293.13775634765625,297.1499938964844,293.1499938964844,0.1599666476249694,-3515.463134765625,304.14898681640625,0.9623467326164246,0.2353091388940811,0.2232186794281005,293.2564392089844,297.1499938964844,293.1499938964844,0.0043535772711038,-1631.348876953125,297.04693603515625,0.569090723991394,0.050000000745058,0.2282297909259796,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1342163085937,1.0,0.1864849925041198,0.805843710899353,0.805843710899353,1.0,1.0,-0.8567477464675903,0.3444462120532989,0.5123015642166138,0.1846382319927215,0.0,0.0,0.2055173218250274,24.45807456970215,25.0,4.760517597198486,-5145.4326171875,71.3398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1162713542580604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483346074819564,0.1483388990163803,-4.290179276722483e-06,0.0,0.0001180006438517,0.0,0.0,8.586457252502441,0.0,0.0,0.0,0.3191626071929931,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525400996208,-1736.2342529296875,304.1488952636719,0.7691783905029297,0.1219407469034195,0.1102749854326248,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913093760609626,-1656.2825927734375,304.1437683105469,0.8237001299858093,0.1500767767429351,0.1052383184432983,293.1382141113281,297.1499938964844,293.1499938964844,0.1601106971502304,-3517.90673828125,304.1490783691406,0.9623430967330932,0.2355295568704605,0.2234326899051666,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226615525782,-1620.322265625,297.01043701171875,0.5688719153404236,0.050000000745058,0.2282360941171646,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569274902344,291.1377868652344,1.0,0.186732679605484,0.8058639764785767,0.8058639764785767,1.0,1.0,-0.858415961265564,0.345545619726181,0.5128703713417053,0.1840755641460418,0.0,0.0,0.2069723755121231,24.491743087768555,25.0,4.962413787841797,-5172.8388671875,71.66737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1170979887247085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492516696453094,0.1492559611797332,-4.292189714760752e-06,0.0,0.0001188395763165,0.0,0.0,8.645600318908691,0.0,0.0,0.0,0.3193808794021606,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525400996208,-1736.2342529296875,304.1488952636719,0.7691783905029297,0.1219407469034195,0.1102749854326248,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913093760609626,-1656.2825927734375,304.1437683105469,0.8237001299858093,0.1500767767429351,0.1052383184432983,293.1382141113281,297.1499938964844,293.1499938964844,0.1601106971502304,-3517.90673828125,304.1490783691406,0.9623430967330932,0.2355295568704605,0.2234326899051666,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226615525782,-1620.322265625,297.01043701171875,0.5688719153404236,0.050000000745058,0.2282360941171646,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569274902344,291.1377868652344,1.0,0.186732679605484,0.8058639764785767,0.8058639764785767,1.0,1.0,-0.858415961265564,0.345545619726181,0.5128703713417053,0.1840755641460418,0.0,0.0,0.2069723755121231,24.491743087768555,25.0,4.962413787841797,-5172.8388671875,71.66737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1170979887247085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492516696453094,0.1492559611797332,-4.292189714760752e-06,0.0,0.0001188395763165,0.0,0.0,8.645600318908691,0.0,0.0,0.0,0.3193808794021606,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160728931427,-1739.103271484375,304.14898681640625,0.769403874874115,0.1221716031432151,0.1104875430464744,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921652093529701,-1668.580322265625,304.1444091796875,0.8253868222236633,0.1511774957180023,0.106044240295887,293.138671875,297.1499938964844,293.1499938964844,0.1602363884449005,-3520.0244140625,304.1492004394531,0.9622848629951476,0.2357306778430938,0.2236285954713821,293.2575988769531,297.1499938964844,293.1499938964844,0.0042915320955216,-1609.188232421875,296.9736633300781,0.5686343312263489,0.050000000745058,0.2282429635524749,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869627833366394,0.8058843016624451,0.8058843016624451,1.0,1.0,-0.8598833680152893,0.3465189337730407,0.5133644342422485,0.1835647523403167,0.0,0.0,0.2079288959503173,24.52806854248047,25.0,5.164090156555176,-5194.57080078125,71.96611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.1177801266312599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498881131410598,0.1498924046754837,-4.2937112993968185e-06,0.0,0.0001195318545796,0.0,0.0,8.686948776245117,0.0,0.0,0.0,0.3195352852344513,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160728931427,-1739.103271484375,304.14898681640625,0.769403874874115,0.1221716031432151,0.1104875430464744,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921652093529701,-1668.580322265625,304.1444091796875,0.8253868222236633,0.1511774957180023,0.106044240295887,293.138671875,297.1499938964844,293.1499938964844,0.1602363884449005,-3520.0244140625,304.1492004394531,0.9622848629951476,0.2357306778430938,0.2236285954713821,293.2575988769531,297.1499938964844,293.1499938964844,0.0042915320955216,-1609.188232421875,296.9736633300781,0.5686343312263489,0.050000000745058,0.2282429635524749,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869627833366394,0.8058843016624451,0.8058843016624451,1.0,1.0,-0.8598833680152893,0.3465189337730407,0.5133644342422485,0.1835647523403167,0.0,0.0,0.2079288959503173,24.52806854248047,25.0,5.164090156555176,-5194.57080078125,71.96611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.1177801266312599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498881131410598,0.1498924046754837,-4.2937112993968185e-06,0.0,0.0001195318545796,0.0,0.0,8.686948776245117,0.0,0.0,0.0,0.3195352852344513,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703082382678985,-1742.49853515625,304.1490173339844,0.7697457075119019,0.1224729716777801,0.1107329651713371,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684320330619812,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928960889577865,-1679.06689453125,304.1450500488281,0.8268212080001831,0.1521325260400772,0.1067341119050979,293.1387634277344,297.1499938964844,293.1499938964844,0.1603906750679016,-3522.66552734375,304.1492004394531,0.9623252749443054,0.2359999418258667,0.2238563895225525,293.2577514648437,297.1499938964844,293.1499938964844,0.0042615947313606,-1598.4598388671875,296.9378662109375,0.5684320330619812,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449584960937,1.0,0.1871770173311233,0.8059040307998657,0.8059040307998657,1.0,1.0,-0.8612876534461975,0.3474418520927429,0.5138458013534546,0.1830968707799911,0.0,0.0,0.2084098905324936,24.55943489074707,25.0,4.590166091918945,-5211.240234375,72.2477798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1183072999119758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391546964645,0.1502434462308883,-4.294707650842611e-06,0.0,0.0001200668702949,0.0,0.0,8.710088729858398,0.0,0.0,0.0,0.3196242451667785,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703082382678985,-1742.49853515625,304.1490173339844,0.7697457075119019,0.1224729716777801,0.1107329651713371,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684320330619812,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928960889577865,-1679.06689453125,304.1450500488281,0.8268212080001831,0.1521325260400772,0.1067341119050979,293.1387634277344,297.1499938964844,293.1499938964844,0.1603906750679016,-3522.66552734375,304.1492004394531,0.9623252749443054,0.2359999418258667,0.2238563895225525,293.2577514648437,297.1499938964844,293.1499938964844,0.0042615947313606,-1598.4598388671875,296.9378662109375,0.5684320330619812,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449584960937,1.0,0.1871770173311233,0.8059040307998657,0.8059040307998657,1.0,1.0,-0.8612876534461975,0.3474418520927429,0.5138458013534546,0.1830968707799911,0.0,0.0,0.2084098905324936,24.55943489074707,25.0,4.590166091918945,-5211.240234375,72.2477798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1183072999119758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391546964645,0.1502434462308883,-4.294707650842611e-06,0.0,0.0001200668702949,0.0,0.0,8.710088729858398,0.0,0.0,0.0,0.3196242451667785,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.070591315627098,-1747.564453125,304.1488647460937,0.7703875303268433,0.1228664591908454,0.1110710725188255,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.568303644657135,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935099050402641,-1687.8740234375,304.14569091796875,0.8280414938926697,0.1528844982385635,0.107303187251091,293.13836669921875,297.1499938964844,293.1499938964844,0.1606550812721252,-3527.305908203125,304.1490173339844,0.9626215100288392,0.2363664507865905,0.2241844832897186,293.25714111328125,297.1499938964844,293.1499938964844,0.0042334818281233,-1588.4552001953125,296.9031982421875,0.568303644657135,0.050000000745058,0.2282525449991226,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873815059661865,0.8059237599372864,0.8059237599372864,1.0,1.0,-0.8627755045890808,0.3484008610248565,0.5143746733665466,0.1826475858688354,0.0,0.0,0.208731472492218,24.58033561706543,25.0,2.4049620628356934,-5225.798828125,72.52890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1186775937676429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504354029893875,0.1504396945238113,-4.295236067264341e-06,0.0,0.0001204426735057,0.0,0.0,8.722973823547363,0.0,0.0,0.0,0.3196741044521332,4.0,0.0,1.0
