time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.070591315627098,-1747.564453125,304.1488647460937,0.7703875303268433,0.1228664591908454,0.1110710725188255,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.568303644657135,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935099050402641,-1687.8740234375,304.14569091796875,0.8280414938926697,0.1528844982385635,0.107303187251091,293.13836669921875,297.1499938964844,293.1499938964844,0.1606550812721252,-3527.305908203125,304.1490173339844,0.9626215100288392,0.2363664507865905,0.2241844832897186,293.25714111328125,297.1499938964844,293.1499938964844,0.0042334818281233,-1588.4552001953125,296.9031982421875,0.568303644657135,0.050000000745058,0.2282525449991226,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873815059661865,0.8059237599372864,0.8059237599372864,1.0,1.0,-0.8627755045890808,0.3484008610248565,0.5143746733665466,0.1826475858688354,0.0,0.0,0.208731472492218,24.58033561706543,25.0,2.4049620628356934,-5225.798828125,72.52890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1186775937676429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504354029893875,0.1504396945238113,-4.295236067264341e-06,0.0,0.0001204426735057,0.0,0.0,8.722973823547363,0.0,0.0,0.0,0.3196741044521332,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707534179091453,-1750.4779052734375,304.1487731933594,0.7707492113113403,0.1230806931853294,0.1112592965364456,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364106178284,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937457680702209,-1691.2498779296875,304.1460266113281,0.8284770846366882,0.1531520038843155,0.1075170487165451,293.1380615234375,297.1499938964844,293.1499938964844,0.1608155518770218,-3530.13671875,304.1488952636719,0.96279776096344,0.2365693897008896,0.2243709713220596,293.25665283203125,297.1499938964844,293.1499938964844,0.0042200218886137,-1583.69140625,296.8861389160156,0.5682364106178284,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874799281358719,0.8059336543083191,0.8059336543083191,1.0,1.0,-0.8634846806526184,0.3488660156726837,0.5146186947822571,0.1824130415916443,0.0,0.0,0.208912193775177,24.59084129333496,25.0,1.449796199798584,-5233.0927734375,72.6639633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1188085004687309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505359709262848,0.1505402624607086,-4.295427061151713e-06,0.0,0.0001205755252158,0.0,0.0,8.729419708251953,0.0,0.0,0.0,0.3196976482868194,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709238350391388,-1753.544677734375,304.148681640625,0.7711182832717896,0.1233030706644058,0.1114556938409805,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681593418121338,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939260050654411,-1693.818115234375,304.1464233398437,0.828773558139801,0.1533409059047699,0.1076777502894401,293.13775634765625,297.1499938964844,293.1499938964844,0.1609872430562973,-3533.166748046875,304.1488037109375,0.9629732370376588,0.2367811948060989,0.2245669662952423,293.2560729980469,297.1499938964844,293.1499938964844,0.0042069088667631,-1579.0560302734375,296.8692932128906,0.5681593418121338,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875754445791244,0.8059417605400085,0.8059417605400085,1.0,1.0,-0.8641517758369446,0.3493142426013946,0.5148375034332275,0.1821649670600891,0.0,0.0,0.2091057151556015,24.602340698242188,25.0,0.7530836462974548,-5240.39501953125,72.79354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1189084127545356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506448537111282,0.150649145245552,-4.295617145544384e-06,0.0,0.0001206769229611,0.0,0.0,8.736366271972656,0.0,0.0,0.0,0.3197225928306579,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836906313896,-1760.0284423828125,304.1485290527344,0.7718561291694641,0.1237678080797195,0.1118682399392128,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567966103553772,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941025763750076,-1696.283935546875,304.1473083496094,0.8289076685905457,0.1534648984670639,0.1078261137008667,293.1371154785156,297.1499938964844,293.1499938964844,0.161355048418045,-3539.6533203125,304.1485900878906,0.9632980227470398,0.2372256368398666,0.2249809801578521,293.254638671875,297.1499938964844,293.1499938964844,0.0041815065778791,-1570.080078125,296.83642578125,0.567966103553772,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877561807632446,0.8059579730033875,0.8059579730033875,1.0,1.0,-0.8653299808502197,0.3501512110233307,0.5151787400245667,0.1816125512123108,0.0,0.0,0.2095275074243545,24.62929344177246,25.0,-0.0477098897099494,-5254.70458984375,73.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.119029551744461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508836448192596,0.1508879363536834,-4.2960264181601815e-06,0.0,0.0001207998648169,0.0,0.0,8.751590728759766,0.0,0.0,0.0,0.3197770416736603,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836906313896,-1760.0284423828125,304.1485290527344,0.7718561291694641,0.1237678080797195,0.1118682399392128,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567966103553772,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941025763750076,-1696.283935546875,304.1473083496094,0.8289076685905457,0.1534648984670639,0.1078261137008667,293.1371154785156,297.1499938964844,293.1499938964844,0.161355048418045,-3539.6533203125,304.1485900878906,0.9632980227470398,0.2372256368398666,0.2249809801578521,293.254638671875,297.1499938964844,293.1499938964844,0.0041815065778791,-1570.080078125,296.83642578125,0.567966103553772,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877561807632446,0.8059579730033875,0.8059579730033875,1.0,1.0,-0.8653299808502197,0.3501512110233307,0.5151787400245667,0.1816125512123108,0.0,0.0,0.2095275074243545,24.62929344177246,25.0,-0.0477098897099494,-5254.70458984375,73.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.119029551744461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508836448192596,0.1508879363536834,-4.2960264181601815e-06,0.0,0.0001207998648169,0.0,0.0,8.751590728759766,0.0,0.0,0.0,0.3197770416736603,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625973582267,-1766.8631591796875,304.1483764648437,0.7725713849067688,0.1242537945508956,0.1123015284538269,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940195545554161,-1694.980224609375,304.1483459472656,0.828395664691925,0.1532351970672607,0.1077324002981185,293.13641357421875,297.1499938964844,293.1499938964844,0.1617462188005447,-3546.542236328125,304.1484069824219,0.9635668396949768,0.2376916408538818,0.2254172712564468,293.2530517578125,297.1499938964844,293.1499938964844,0.0041570141911506,-1561.4190673828125,296.8044738769531,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1465759277344,1.0,0.1879210472106933,0.8059741854667664,0.8059741854667664,1.0,1.0,-0.8662717938423157,0.3509026169776916,0.515369176864624,0.1809632182121276,0.0,0.0,0.2099933922290802,24.662113189697266,25.0,-0.3498881459236145,-5268.3369140625,73.24067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.1190719455480575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151149034500122,0.1511533409357071,-4.296483439247822e-06,0.0,0.0001208428875543,0.0,0.0,8.76852035522461,0.0,0.0,0.0,0.3198375701904297,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625973582267,-1766.8631591796875,304.1483764648437,0.7725713849067688,0.1242537945508956,0.1123015284538269,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940195545554161,-1694.980224609375,304.1483459472656,0.828395664691925,0.1532351970672607,0.1077324002981185,293.13641357421875,297.1499938964844,293.1499938964844,0.1617462188005447,-3546.542236328125,304.1484069824219,0.9635668396949768,0.2376916408538818,0.2254172712564468,293.2530517578125,297.1499938964844,293.1499938964844,0.0041570141911506,-1561.4190673828125,296.8044738769531,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1465759277344,1.0,0.1879210472106933,0.8059741854667664,0.8059741854667664,1.0,1.0,-0.8662717938423157,0.3509026169776916,0.515369176864624,0.1809632182121276,0.0,0.0,0.2099933922290802,24.662113189697266,25.0,-0.3498881459236145,-5268.3369140625,73.24067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.1190719455480575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151149034500122,0.1511533409357071,-4.296483439247822e-06,0.0,0.0001208428875543,0.0,0.0,8.76852035522461,0.0,0.0,0.0,0.3198375701904297,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720558986067771,-1773.964111328125,304.1482849121094,0.7732481956481934,0.1247567534446716,0.1127514541149139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673961639404297,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936563983559608,-1689.6099853515625,304.1495056152344,0.8271901607513428,0.1526302248239517,0.1073792055249214,293.1357421875,297.1499938964844,293.1499938964844,0.1621545404195785,-3553.720947265625,304.14825439453125,0.9637661576271056,0.2381749153137207,0.225871279835701,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333278641104,-1553.0296630859375,296.7734680175781,0.5673961639404297,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668997764587,0.805988609790802,0.805988609790802,1.0,1.0,-0.8669462203979492,0.3515607714653015,0.5153854489326477,0.1801949292421341,0.0,0.0,0.2104942500591278,24.70098304748535,25.0,-0.3809069395065307,-5280.99267578125,73.4126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1190617159008979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514373421669006,0.1514416337013244,-4.296988208807306e-06,0.0,0.0001208325047628,0.0,0.0,8.78693675994873,0.0,0.0,0.0,0.3199035227298736,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720558986067771,-1773.964111328125,304.1482849121094,0.7732481956481934,0.1247567534446716,0.1127514541149139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673961639404297,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936563983559608,-1689.6099853515625,304.1495056152344,0.8271901607513428,0.1526302248239517,0.1073792055249214,293.1357421875,297.1499938964844,293.1499938964844,0.1621545404195785,-3553.720947265625,304.14825439453125,0.9637661576271056,0.2381749153137207,0.225871279835701,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333278641104,-1553.0296630859375,296.7734680175781,0.5673961639404297,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668997764587,0.805988609790802,0.805988609790802,1.0,1.0,-0.8669462203979492,0.3515607714653015,0.5153854489326477,0.1801949292421341,0.0,0.0,0.2104942500591278,24.70098304748535,25.0,-0.3809069395065307,-5280.99267578125,73.4126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1190617159008979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514373421669006,0.1514416337013244,-4.296988208807306e-06,0.0,0.0001208325047628,0.0,0.0,8.78693675994873,0.0,0.0,0.0,0.3199035227298736,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724601671099662,-1781.2696533203125,304.1481628417969,0.7738801836967468,0.1252732127904892,0.1132145896553993,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164823532104,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930061638355255,-1680.0731201171875,304.1507568359375,0.8252759575843811,0.1516440510749817,0.1067609265446662,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762581825256,-3561.123779296875,304.14813232421875,0.9638940095901488,0.2386725842952728,0.2263398319482803,293.2494506835937,297.1499938964844,293.1499938964844,0.004110375419259,-1544.8843994140625,296.74334716796875,0.5670164823532104,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461486816406,1.0,0.1881910413503646,0.8060029745101929,0.8060029745101929,1.0,1.0,-0.8673385381698608,0.3521235287189483,0.5152149796485901,0.1792940199375152,0.0,0.0,0.2110195904970169,24.745346069335938,25.0,-0.3188329041004181,-5292.4697265625,73.54488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.1190241426229476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517420411109924,0.1517463326454162,-4.297531177144265e-06,0.0,0.0001207943787449,0.0,0.0,8.806428909301758,0.0,0.0,0.0,0.3199734985828399,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724601671099662,-1781.2696533203125,304.1481628417969,0.7738801836967468,0.1252732127904892,0.1132145896553993,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164823532104,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930061638355255,-1680.0731201171875,304.1507568359375,0.8252759575843811,0.1516440510749817,0.1067609265446662,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762581825256,-3561.123779296875,304.14813232421875,0.9638940095901488,0.2386725842952728,0.2263398319482803,293.2494506835937,297.1499938964844,293.1499938964844,0.004110375419259,-1544.8843994140625,296.74334716796875,0.5670164823532104,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461486816406,1.0,0.1881910413503646,0.8060029745101929,0.8060029745101929,1.0,1.0,-0.8673385381698608,0.3521235287189483,0.5152149796485901,0.1792940199375152,0.0,0.0,0.2110195904970169,24.745346069335938,25.0,-0.3188329041004181,-5292.4697265625,73.54488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.1190241426229476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517420411109924,0.1517463326454162,-4.297531177144265e-06,0.0,0.0001207943787449,0.0,0.0,8.806428909301758,0.0,0.0,0.0,0.3199734985828399,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726656541228294,-1784.985595703125,304.14813232421875,0.774178683757782,0.1255355179309845,0.1134502738714218,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925714448094368,-1673.7142333984375,304.1513977050781,0.8240476846694946,0.1510065793991089,0.1063507348299026,293.1347351074219,297.1499938964844,293.1499938964844,0.1627915054559707,-3564.898193359375,304.1480712890625,0.96393221616745,0.2389261126518249,0.2265789359807968,293.2484741210937,297.1499938964844,293.1499938964844,0.0040991678833961,-1540.9013671875,296.7286071777344,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486572265625,291.14605712890625,1.0,0.1882441341876983,0.8060101866722107,0.8060101866722107,1.0,1.0,-0.8674250841140747,0.352368026971817,0.5150570273399353,0.178791657090187,0.0,0.0,0.2112893164157867,24.769350051879883,25.0,-0.2773831486701965,-5297.73388671875,73.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2734375,18000.0,0.0,0.0,0.1190016716718673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518991887569427,0.1519034951925277,-4.297814029996516e-06,0.0,0.0001207715686177,0.0,0.0,8.81649112701416,0.0,0.0,0.0,0.3200096487998962,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728728920221328,-1788.7349853515625,304.1481018066406,0.774465799331665,0.12580007314682,0.1136881858110427,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791630744934,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920640602707862,-1666.3009033203125,304.1520690917969,0.8226383924484253,0.150274246931076,0.105873629450798,293.1344299316406,297.1499938964844,293.1499938964844,0.1630092710256576,-3568.714111328125,304.1480407714844,0.963954508304596,0.2391824573278427,0.2268208563327789,293.2475280761719,297.1499938964844,293.1499938964844,0.0040881377644836,-1536.9776611328125,296.714111328125,0.5665791630744934,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0839233398437,293.2476806640625,291.14599609375,1.0,0.1882908046245575,0.8060173392295837,0.8060173392295837,1.0,1.0,-0.867438018321991,0.3525876700878143,0.5148503184318542,0.1782546788454055,0.0,0.0,0.2115622162818908,24.79438018798828,25.0,-0.2314818054437637,-5302.6767578125,73.63428497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.1189798712730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520587801933288,0.1520630866289138,-4.29810324931168e-06,0.0,0.0001207494424306,0.0,0.0,8.826715469360352,0.0,0.0,0.0,0.3200463950634002,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911378145217,-1796.3077392578125,304.1480407714844,0.7750089764595032,0.1263338327407837,0.1141690239310264,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908449366688728,-1648.5113525390625,304.15338134765625,0.8193007111549377,0.1485430747270584,0.1047316491603851,293.1337890625,297.1499938964844,293.1499938964844,0.1634510308504104,-3576.447998046875,304.14794921875,0.9639584422111512,0.239701971411705,0.227311834692955,293.2455444335937,297.1499938964844,293.1499938964844,0.0040665962733328,-1529.30322265625,296.68572998046875,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2456970214844,291.1459045410156,1.0,0.1883649826049804,0.8060316443443298,0.8060316443443298,1.0,1.0,-0.8672545552253723,0.3529566526412964,0.5142979025840759,0.1770814955234527,0.0,0.0,0.2121124118566513,24.84678840637207,25.0,-0.1339949816465377,-5311.6484375,73.6805191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1189448162913322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523821949958801,0.1523864865303039,-4.298694420867832e-06,0.0,0.0001207138702739,0.0,0.0,8.847454071044922,0.0,0.0,0.0,0.320121020078659,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911378145217,-1796.3077392578125,304.1480407714844,0.7750089764595032,0.1263338327407837,0.1141690239310264,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908449366688728,-1648.5113525390625,304.15338134765625,0.8193007111549377,0.1485430747270584,0.1047316491603851,293.1337890625,297.1499938964844,293.1499938964844,0.1634510308504104,-3576.447998046875,304.14794921875,0.9639584422111512,0.239701971411705,0.227311834692955,293.2455444335937,297.1499938964844,293.1499938964844,0.0040665962733328,-1529.30322265625,296.68572998046875,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2456970214844,291.1459045410156,1.0,0.1883649826049804,0.8060316443443298,0.8060316443443298,1.0,1.0,-0.8672545552253723,0.3529566526412964,0.5142979025840759,0.1770814955234527,0.0,0.0,0.2121124118566513,24.84678840637207,25.0,-0.1339949816465377,-5311.6484375,73.6805191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1189448162913322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523821949958801,0.1523864865303039,-4.298694420867832e-06,0.0,0.0001207138702739,0.0,0.0,8.847454071044922,0.0,0.0,0.0,0.320121020078659,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121030688285,-1803.93701171875,304.1479797363281,0.7755128145217896,0.1268710345029831,0.1146539896726608,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893611833453178,-1626.8914794921875,304.1547241210937,0.8152602910995483,0.1464707553386688,0.1033472344279289,293.1332397460937,297.1499938964844,293.1499938964844,0.1638992726802826,-3584.28564453125,304.1478881835937,0.9639159440994264,0.2402286976575851,0.2278104722499847,293.2434997558594,297.1499938964844,293.1499938964844,0.0040457667782902,-1521.8675537109375,296.65826416015625,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.18841253221035,0.8060458898544312,0.8060458898544312,1.0,1.0,-0.86679607629776,0.3532304465770721,0.5135656595230103,0.1757852882146835,0.0,0.0,0.2126597762107849,24.901477813720703,25.0,-0.0173348039388656,-5319.41650390625,73.68325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1189291030168533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152706503868103,0.1527107954025268,-4.299295596865704e-06,0.0,0.0001206979213748,0.0,0.0,8.868276596069336,0.0,0.0,0.0,0.3201960921287536,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121030688285,-1803.93701171875,304.1479797363281,0.7755128145217896,0.1268710345029831,0.1146539896726608,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893611833453178,-1626.8914794921875,304.1547241210937,0.8152602910995483,0.1464707553386688,0.1033472344279289,293.1332397460937,297.1499938964844,293.1499938964844,0.1638992726802826,-3584.28564453125,304.1478881835937,0.9639159440994264,0.2402286976575851,0.2278104722499847,293.2434997558594,297.1499938964844,293.1499938964844,0.0040457667782902,-1521.8675537109375,296.65826416015625,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.18841253221035,0.8060458898544312,0.8060458898544312,1.0,1.0,-0.86679607629776,0.3532304465770721,0.5135656595230103,0.1757852882146835,0.0,0.0,0.2126597762107849,24.901477813720703,25.0,-0.0173348039388656,-5319.41650390625,73.68325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1189291030168533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152706503868103,0.1527107954025268,-4.299295596865704e-06,0.0,0.0001206979213748,0.0,0.0,8.868276596069336,0.0,0.0,0.0,0.3201960921287536,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329714655876,-1811.571533203125,304.14794921875,0.7759848237037659,0.127408429980278,0.1151400506496429,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650214552879333,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876349210739135,-1601.777587890625,304.156005859375,0.810509204864502,0.1440916210412979,0.1017422825098037,293.1326904296875,297.1499938964844,293.1499938964844,0.1643515825271606,-3592.184814453125,304.1478271484375,0.9638417959213256,0.2407604306936264,0.228314533829689,293.24139404296875,297.1499938964844,293.1499938964844,0.0040256758220493,-1514.6798095703125,296.6317749023437,0.5650214552879333,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884331554174423,0.8060646057128906,0.8060646057128906,1.0,1.0,-0.866081953048706,0.3534125685691833,0.5126693844795227,0.1743841916322708,0.0,0.0,0.2131897062063217,24.95704841613769,25.0,0.1230556443333625,-5326.02099609375,73.6437759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.1189382374286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237048864364,0.1530279964208603,-4.299894499126822e-06,0.0,0.0001207071909448,0.0,0.0,8.888675689697266,0.0,0.0,0.0,0.320269763469696,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329714655876,-1811.571533203125,304.14794921875,0.7759848237037659,0.127408429980278,0.1151400506496429,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650214552879333,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876349210739135,-1601.777587890625,304.156005859375,0.810509204864502,0.1440916210412979,0.1017422825098037,293.1326904296875,297.1499938964844,293.1499938964844,0.1643515825271606,-3592.184814453125,304.1478271484375,0.9638417959213256,0.2407604306936264,0.228314533829689,293.24139404296875,297.1499938964844,293.1499938964844,0.0040256758220493,-1514.6798095703125,296.6317749023437,0.5650214552879333,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884331554174423,0.8060646057128906,0.8060646057128906,1.0,1.0,-0.866081953048706,0.3534125685691833,0.5126693844795227,0.1743841916322708,0.0,0.0,0.2131897062063217,24.95704841613769,25.0,0.1230556443333625,-5326.02099609375,73.6437759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.1189382374286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237048864364,0.1530279964208603,-4.299894499126822e-06,0.0,0.0001207071909448,0.0,0.0,8.888675689697266,0.0,0.0,0.0,0.320269763469696,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745512247085571,-1819.1650390625,304.14794921875,0.776434600353241,0.1279430985450744,0.1156243979930877,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856895893812179,-1573.5362548828125,304.1572570800781,0.8049976229667664,0.1414423286914825,0.0999404340982437,293.1322326660156,297.1499938964844,293.1499938964844,0.1648060232400894,-3600.111328125,304.1477966308594,0.9637534022331238,0.2412953078746795,0.2288220971822738,293.2391662597656,297.1499938964844,293.1499938964844,0.0040063797496259,-1507.7611083984375,296.6063537597656,0.564460277557373,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884265691041946,0.8060832619667053,0.8060832619667053,1.0,1.0,-0.8651342988014221,0.353505790233612,0.5116285085678101,0.1729000210762024,0.0,0.0,0.213686004281044,25.011940002441406,25.0,0.2775981426239013,-5331.47265625,73.5636215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1189741864800453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242017030716,0.1533285081386566,-4.300474756746553e-06,0.0,0.0001207436798722,0.0,0.0,8.908036231994629,0.0,0.0,0.0,0.3203398585319519,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745512247085571,-1819.1650390625,304.14794921875,0.776434600353241,0.1279430985450744,0.1156243979930877,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856895893812179,-1573.5362548828125,304.1572570800781,0.8049976229667664,0.1414423286914825,0.0999404340982437,293.1322326660156,297.1499938964844,293.1499938964844,0.1648060232400894,-3600.111328125,304.1477966308594,0.9637534022331238,0.2412953078746795,0.2288220971822738,293.2391662597656,297.1499938964844,293.1499938964844,0.0040063797496259,-1507.7611083984375,296.6063537597656,0.564460277557373,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884265691041946,0.8060832619667053,0.8060832619667053,1.0,1.0,-0.8651342988014221,0.353505790233612,0.5116285085678101,0.1729000210762024,0.0,0.0,0.213686004281044,25.011940002441406,25.0,0.2775981426239013,-5331.47265625,73.5636215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1189741864800453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242017030716,0.1533285081386566,-4.300474756746553e-06,0.0,0.0001207436798722,0.0,0.0,8.908036231994629,0.0,0.0,0.0,0.3203398585319519,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074758656322956,-1822.933349609375,304.14794921875,0.7766546010971069,0.1282084733247757,0.1158650964498519,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641797184944153,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.084645465016365,-1558.40869140625,304.1578063964844,0.8019896149635315,0.1400319188833236,0.0989762842655181,293.13201904296875,297.1499938964844,293.1499938964844,0.1650334894657135,-3604.075927734375,304.1477966308594,0.9637096524238586,0.2415632903575897,0.2290766239166259,293.238037109375,297.1499938964844,293.1499938964844,0.0039970437064766,-1504.4080810546875,296.59405517578125,0.5641797184944153,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884134262800216,0.8060926198959351,0.8060926198959351,1.0,1.0,-0.8645837306976318,0.3535215258598327,0.5110622048377991,0.1721348762512207,0.0,0.0,0.2139168679714203,25.03864097595215,25.0,0.3530981242656708,-5333.7841796875,73.50945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1190015897154808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534652858972549,0.1534695923328399,-4.3007526073779445e-06,0.0,0.0001207714885822,0.0,0.0,8.917139053344727,0.0,0.0,0.0,0.3203728795051574,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749646499752998,-1826.67724609375,304.14794921875,0.7768734097480774,0.1284722536802292,0.1161044314503669,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639017820358276,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.0835625752806663,-1542.7454833984375,304.1583557128906,0.7988711595535278,0.1385817676782608,0.0979785844683647,293.1318054199219,297.1499938964844,293.1499938964844,0.1652608811855316,-3608.03662109375,304.14776611328125,0.9636693000793456,0.241831436753273,0.2293312847614288,293.2368469238281,297.1499938964844,293.1499938964844,0.0039879139512777,-1501.12548828125,296.58203125,0.5639017820358276,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883943378925323,0.8061042428016663,0.8061042428016663,1.0,1.0,-0.863991379737854,0.353519856929779,0.510471522808075,0.1713594496250152,0.0,0.0,0.2141349464654922,25.064599990844727,25.0,0.4240669310092926,-5335.84814453125,73.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.1190342828631401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535993665456771,0.153603658080101,-4.301019544072915e-06,0.0,0.0001208046669489,0.0,0.0,8.925798416137695,0.0,0.0,0.0,0.3204043805599212,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850191831588,-1834.3306884765625,304.1479187011719,0.7776330709457397,0.1290231943130493,0.1165909767150878,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818762704730033,-1518.497314453125,304.1583251953125,0.7941872477531433,0.1367909908294677,0.0964398458600044,293.1313781738281,297.1499938964844,293.1499938964844,0.1657252758741378,-3616.130126953125,304.1477355957031,0.9639769792556764,0.2423815131187439,0.2298462092876434,293.234375,297.1499938964844,293.1499938964844,0.0039703180082142,-1494.8096923828125,296.558837890625,0.5636078119277954,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883520781993866,0.8061274886131287,0.8061274886131287,1.0,1.0,-0.8633589744567871,0.3537749052047729,0.5095840692520142,0.1698834598064422,0.0,0.0,0.2145775109529495,25.07956314086914,25.0,-0.3967754542827606,-5340.958984375,73.36205291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1191148608922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153855100274086,0.1538593918085098,-4.301510671211872e-06,0.0,0.0001208864341606,0.0,0.0,8.942283630371094,0.0,0.0,0.0,0.3204643130302429,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850191831588,-1834.3306884765625,304.1479187011719,0.7776330709457397,0.1290231943130493,0.1165909767150878,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818762704730033,-1518.497314453125,304.1583251953125,0.7941872477531433,0.1367909908294677,0.0964398458600044,293.1313781738281,297.1499938964844,293.1499938964844,0.1657252758741378,-3616.130126953125,304.1477355957031,0.9639769792556764,0.2423815131187439,0.2298462092876434,293.234375,297.1499938964844,293.1499938964844,0.0039703180082142,-1494.8096923828125,296.558837890625,0.5636078119277954,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883520781993866,0.8061274886131287,0.8061274886131287,1.0,1.0,-0.8633589744567871,0.3537749052047729,0.5095840692520142,0.1698834598064422,0.0,0.0,0.2145775109529495,25.07956314086914,25.0,-0.3967754542827606,-5340.958984375,73.36205291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1191148608922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153855100274086,0.1538593918085098,-4.301510671211872e-06,0.0,0.0001208864341606,0.0,0.0,8.942283630371094,0.0,0.0,0.0,0.3204643130302429,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758659914135932,-1843.1395263671875,304.1478271484375,0.7790428400039673,0.1296437531709671,0.1171315759420394,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812178552150726,-1509.2166748046875,304.1566162109375,0.7926965951919556,0.136157676577568,0.0958465784788131,293.1307678222656,297.1499938964844,293.1499938964844,0.1662494838237762,-3625.319091796875,304.1476135253906,0.9649810194969176,0.2429725378751754,0.2303924858570099,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540124125778,-1489.0733642578125,296.5359191894531,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883346289396286,0.8061507344245911,0.8061507344245911,1.0,1.0,-0.8639440536499023,0.3545878827571869,0.5093562006950378,0.16860032081604,0.0,0.0,0.215424507856369,25.033313751220703,25.0,-3.1583988666534424,-5351.474609375,73.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1192230284214019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542706936597824,0.1542750000953674,-4.302050456317375e-06,0.0,0.0001209962138091,0.0,0.0,8.968560218811035,0.0,0.0,0.0,0.3205566704273224,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758659914135932,-1843.1395263671875,304.1478271484375,0.7790428400039673,0.1296437531709671,0.1171315759420394,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812178552150726,-1509.2166748046875,304.1566162109375,0.7926965951919556,0.136157676577568,0.0958465784788131,293.1307678222656,297.1499938964844,293.1499938964844,0.1662494838237762,-3625.319091796875,304.1476135253906,0.9649810194969176,0.2429725378751754,0.2303924858570099,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540124125778,-1489.0733642578125,296.5359191894531,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883346289396286,0.8061507344245911,0.8061507344245911,1.0,1.0,-0.8639440536499023,0.3545878827571869,0.5093562006950378,0.16860032081604,0.0,0.0,0.215424507856369,25.033313751220703,25.0,-3.1583988666534424,-5351.474609375,73.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1192230284214019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542706936597824,0.1542750000953674,-4.302050456317375e-06,0.0,0.0001209962138091,0.0,0.0,8.968560218811035,0.0,0.0,0.0,0.3205566704273224,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763920843601226,-1852.8023681640625,304.1476745605469,0.780708909034729,0.1303042024374008,0.117716483771801,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809800177812576,-1505.9942626953125,304.1548156738281,0.792432427406311,0.1359216421842575,0.0956303104758262,293.130126953125,297.1499938964844,293.1499938964844,0.1668194085359573,-3635.322509765625,304.1474609375,0.9662135243415833,0.2435942739248275,0.2309711426496505,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391475729644,-1483.9090576171875,296.5138244628906,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.14068603515625,1.0,0.1883486956357956,0.8061657547950745,0.8061657547950745,1.0,1.0,-0.8650679588317871,0.3556338548660278,0.5094341039657593,0.1674342006444931,0.0,0.0,0.2168347835540771,24.971471786499023,25.0,-4.2118682861328125,-5368.75830078125,73.4935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1193857342004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550308167934417,0.1550351232290268,-4.303068635636009e-06,0.0,0.0001211613416671,0.0,0.0,9.0167236328125,0.0,0.0,0.0,0.3207243382930755,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763920843601226,-1852.8023681640625,304.1476745605469,0.780708909034729,0.1303042024374008,0.117716483771801,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809800177812576,-1505.9942626953125,304.1548156738281,0.792432427406311,0.1359216421842575,0.0956303104758262,293.130126953125,297.1499938964844,293.1499938964844,0.1668194085359573,-3635.322509765625,304.1474609375,0.9662135243415833,0.2435942739248275,0.2309711426496505,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391475729644,-1483.9090576171875,296.5138244628906,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.14068603515625,1.0,0.1883486956357956,0.8061657547950745,0.8061657547950745,1.0,1.0,-0.8650679588317871,0.3556338548660278,0.5094341039657593,0.1674342006444931,0.0,0.0,0.2168347835540771,24.971471786499023,25.0,-4.2118682861328125,-5368.75830078125,73.4935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1193857342004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550308167934417,0.1550351232290268,-4.303068635636009e-06,0.0,0.0001211613416671,0.0,0.0,9.0167236328125,0.0,0.0,0.0,0.3207243382930755,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769271999597549,-1862.62890625,304.1475524902344,0.782413899898529,0.1309802830219268,0.1183185651898384,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457770347595,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.080894760787487,-1504.9212646484375,304.15338134765625,0.792565643787384,0.1358468234539032,0.095553882420063,293.12945556640625,297.1499938964844,293.1499938964844,0.1673954725265503,-3645.401611328125,304.1473388671875,0.96746027469635,0.2442327886819839,0.2315680235624313,293.2255859375,297.1499938964844,293.1499938964844,0.0039253355935215,-1479.0733642578125,296.49365234375,0.5643457770347595,0.050000000745058,0.2283701598644256,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883920133113861,0.8061807155609131,0.8061807155609131,1.0,1.0,-0.866402268409729,0.3567534983158111,0.5096487998962402,0.1663572937250137,0.0,0.0,0.2185554802417755,24.91280937194824,25.0,-3.4480113983154297,-5389.79248046875,73.63417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1196314841508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560242772102356,0.1560285836458206,-4.304656613385305e-06,0.0,0.0001214107469422,0.0,0.0,9.08027458190918,0.0,0.0,0.0,0.3209489285945892,4.0,0.0,1.0
