time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769271999597549,-1862.62890625,304.1475524902344,0.782413899898529,0.1309802830219268,0.1183185651898384,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457770347595,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.080894760787487,-1504.9212646484375,304.15338134765625,0.792565643787384,0.1358468234539032,0.095553882420063,293.12945556640625,297.1499938964844,293.1499938964844,0.1673954725265503,-3645.401611328125,304.1473388671875,0.96746027469635,0.2442327886819839,0.2315680235624313,293.2255859375,297.1499938964844,293.1499938964844,0.0039253355935215,-1479.0733642578125,296.49365234375,0.5643457770347595,0.050000000745058,0.2283701598644256,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883920133113861,0.8061807155609131,0.8061807155609131,1.0,1.0,-0.866402268409729,0.3567534983158111,0.5096487998962402,0.1663572937250137,0.0,0.0,0.2185554802417755,24.91280937194824,25.0,-3.4480113983154297,-5389.79248046875,73.63417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1196314841508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560242772102356,0.1560285836458206,-4.304656613385305e-06,0.0,0.0001214107469422,0.0,0.0,9.08027458190918,0.0,0.0,0.0,0.3209489285945892,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771964564919471,-1867.5718994140625,304.14752197265625,0.7832679152488708,0.1313246041536331,0.118625022470951,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644822716712952,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.0808841660618782,-1504.8282470703125,304.1528015136719,0.7927075028419495,0.1358480006456375,0.0955458134412765,293.1291198730469,297.1499938964844,293.1499938964844,0.1676829308271408,-3650.417724609375,304.1473083496094,0.9680741429328918,0.244557648897171,0.231871873140335,293.2239685058594,297.1499938964844,293.1499938964844,0.0039187814109027,-1476.7581787109375,296.4843444824219,0.5644822716712952,0.050000000745058,0.2283660769462585,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.95751953125,293.2242431640625,291.1374206542969,1.0,0.1884236633777618,0.8061882257461548,0.8061882257461548,1.0,1.0,-0.8671190142631531,0.3573253452777862,0.5097936391830444,0.165853202342987,0.0,0.0,0.2194751799106598,24.885915756225582,25.0,-2.8194384574890137,-5400.947265625,73.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1197907254099845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156569242477417,0.156573548913002,-4.305597485654289e-06,0.0,0.0001215723605128,0.0,0.0,9.115320205688477,0.0,0.0,0.0,0.3210739493370056,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774670466780662,-1872.5386962890625,304.1474609375,0.7841230034828186,0.1316727101802826,0.1189350336790084,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5646132230758667,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0808894261717796,-1504.9537353515625,304.1522827148437,0.792885422706604,0.135869488120079,0.0955527946352958,293.1288146972656,297.1499938964844,293.1499938964844,0.1679701209068298,-3655.421630859375,304.14727783203125,0.9686814546585084,0.2448857724666595,0.2321789413690567,293.22235107421875,297.1499938964844,293.1499938964844,0.0039124451577663,-1474.5076904296875,296.4755249023437,0.5646132230758667,0.050000000745058,0.2283621430397033,291.136962890625,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.1368103027344,1.0,0.1884611696004867,0.8061826229095459,0.8061826229095459,1.0,1.0,-0.8678621649742126,0.357900321483612,0.5099618434906006,0.1653724014759063,0.0,0.0,0.2204133421182632,24.86058807373047,25.0,-2.1706433296203613,-5412.28564453125,73.80596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.8618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1199737042188644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571318954229354,0.1571362018585205,-4.306599294068292e-06,0.0,0.000121758057503,0.0,0.0,9.151596069335938,0.0,0.0,0.0,0.3212037980556488,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113413929939,-1882.5302734375,304.1473999023437,0.7858328223228455,0.1323776692152023,0.119563952088356,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648589730262756,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809422731399536,-1505.7901611328125,304.1514587402344,0.7933364510536194,0.1359674334526062,0.0956069380044937,293.128173828125,297.1499938964844,293.1499938964844,0.1685440391302108,-3665.40185546875,304.147216796875,0.9698759317398072,0.2455501556396484,0.2328014969825744,293.21905517578125,297.1499938964844,293.1499938964844,0.0039004280697554,-1470.2081298828125,296.45916748046875,0.5648589730262756,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885523796081543,0.8061713576316833,0.8061713576316833,1.0,1.0,-0.8694182634353638,0.3590557873249054,0.510362446308136,0.1644874811172485,0.0,0.0,0.2223024219274521,24.814512252807617,25.0,-1.0090811252593994,-5435.12353515625,74.00363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1204094439744949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582818031311035,0.1582861095666885,-4.308715688239317e-06,0.0,0.0001222002756549,0.0,0.0,9.225976943969728,0.0,0.0,0.0,0.3214711248874664,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113413929939,-1882.5302734375,304.1473999023437,0.7858328223228455,0.1323776692152023,0.119563952088356,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648589730262756,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809422731399536,-1505.7901611328125,304.1514587402344,0.7933364510536194,0.1359674334526062,0.0956069380044937,293.128173828125,297.1499938964844,293.1499938964844,0.1685440391302108,-3665.40185546875,304.147216796875,0.9698759317398072,0.2455501556396484,0.2328014969825744,293.21905517578125,297.1499938964844,293.1499938964844,0.0039004280697554,-1470.2081298828125,296.45916748046875,0.5648589730262756,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885523796081543,0.8061713576316833,0.8061713576316833,1.0,1.0,-0.8694182634353638,0.3590557873249054,0.510362446308136,0.1644874811172485,0.0,0.0,0.2223024219274521,24.814512252807617,25.0,-1.0090811252593994,-5435.12353515625,74.00363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1204094439744949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582818031311035,0.1582861095666885,-4.308715688239317e-06,0.0,0.0001222002756549,0.0,0.0,9.225976943969728,0.0,0.0,0.0,0.3214711248874664,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582810640335,-1892.57373046875,304.1473693847656,0.7875367403030396,0.1330909132957458,0.1202013492584228,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810462981462478,-1507.3392333984375,304.1507873535156,0.7939016222953796,0.1361322253942489,0.0957092493772506,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180020570755,-3675.3623046875,304.1471862792969,0.9710436463356018,0.2462231069803238,0.2334329187870025,293.2156982421875,297.1499938964844,293.1499938964844,0.0038892920129001,-1466.19189453125,296.4444580078125,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.188663050532341,0.8061601519584656,0.8061601519584656,1.0,1.0,-0.8710538148880005,0.3602099120616913,0.5108438730239868,0.1637098044157028,0.0,0.0,0.2241630554199218,24.774158477783203,25.0,-0.1567801833152771,-5457.79345703125,74.2238540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1209300383925437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594317555427551,0.1594360768795013,-4.3108980207762215e-06,0.0,0.0001227286120411,0.0,0.0,9.300631523132324,0.0,0.0,0.0,0.3217403888702392,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582810640335,-1892.57373046875,304.1473693847656,0.7875367403030396,0.1330909132957458,0.1202013492584228,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810462981462478,-1507.3392333984375,304.1507873535156,0.7939016222953796,0.1361322253942489,0.0957092493772506,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180020570755,-3675.3623046875,304.1471862792969,0.9710436463356018,0.2462231069803238,0.2334329187870025,293.2156982421875,297.1499938964844,293.1499938964844,0.0038892920129001,-1466.19189453125,296.4444580078125,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.188663050532341,0.8061601519584656,0.8061601519584656,1.0,1.0,-0.8710538148880005,0.3602099120616913,0.5108438730239868,0.1637098044157028,0.0,0.0,0.2241630554199218,24.774158477783203,25.0,-0.1567801833152771,-5457.79345703125,74.2238540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1209300383925437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594317555427551,0.1594360768795013,-4.3108980207762215e-06,0.0,0.0001227286120411,0.0,0.0,9.300631523132324,0.0,0.0,0.0,0.3217403888702392,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066214442253,-1902.649169921875,304.1473388671875,0.7892316579818726,0.1338093429803848,0.1208441331982612,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811970978975296,-1509.544677734375,304.1502685546875,0.7945720553398132,0.1363577991724014,0.0958550572395324,293.1270446777344,297.1499938964844,293.1499938964844,0.1696929037570953,-3685.3232421875,304.1471862792969,0.9721869826316832,0.2469024956226349,0.2340709567070007,293.2123107910156,297.1499938964844,293.1499938964844,0.0038790456019341,-1462.47412109375,296.4311828613281,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.136474609375,1.0,0.1887906938791275,0.8061410188674927,0.8061410188674927,1.0,1.0,-0.8727566599845886,0.3613545596599579,0.5114021301269531,0.1630422174930572,0.0,0.0,0.2259598821401596,24.7388916015625,25.0,0.4081796705722809,-5480.08935546875,74.46375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1215201914310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605558693408966,0.1605601757764816,-4.313073986850213e-06,0.0,0.000123327539768,0.0,0.0,9.373830795288086,0.0,0.0,0.0,0.3220050036907196,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066214442253,-1902.649169921875,304.1473388671875,0.7892316579818726,0.1338093429803848,0.1208441331982612,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811970978975296,-1509.544677734375,304.1502685546875,0.7945720553398132,0.1363577991724014,0.0958550572395324,293.1270446777344,297.1499938964844,293.1499938964844,0.1696929037570953,-3685.3232421875,304.1471862792969,0.9721869826316832,0.2469024956226349,0.2340709567070007,293.2123107910156,297.1499938964844,293.1499938964844,0.0038790456019341,-1462.47412109375,296.4311828613281,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.136474609375,1.0,0.1887906938791275,0.8061410188674927,0.8061410188674927,1.0,1.0,-0.8727566599845886,0.3613545596599579,0.5114021301269531,0.1630422174930572,0.0,0.0,0.2259598821401596,24.7388916015625,25.0,0.4081796705722809,-5480.08935546875,74.46375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1215201914310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605558693408966,0.1605601757764816,-4.313073986850213e-06,0.0,0.000123327539768,0.0,0.0,9.373830795288086,0.0,0.0,0.0,0.3220050036907196,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796557441353797,-1912.74658203125,304.1473083496094,0.7909175753593445,0.1345318257808685,0.1214906126260757,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654961466789246,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813920050859451,-1512.37353515625,304.1498718261719,0.7953439354896545,0.136640727519989,0.0960416123270988,293.12652587890625,297.1499938964844,293.1499938964844,0.1702692508697509,-3695.296142578125,304.14715576171875,0.9733092784881592,0.2475872188806533,0.2347142249345779,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697042036801,-1459.06787109375,296.4193115234375,0.5654961466789246,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889334022998809,0.8061218857765198,0.8061218857765198,1.0,1.0,-0.8745197057723999,0.3624861538410187,0.5120335817337036,0.1624867618083953,0.0,0.0,0.2276683747768402,24.708097457885746,25.0,0.7785410284996033,-5501.912109375,74.72129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1221623420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616364270448684,0.1616407334804535,-4.315199021220906e-06,0.0,0.0001239792472915,0.0,0.0,9.44438934326172,0.0,0.0,0.0,0.3222604691982269,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796557441353797,-1912.74658203125,304.1473083496094,0.7909175753593445,0.1345318257808685,0.1214906126260757,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654961466789246,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813920050859451,-1512.37353515625,304.1498718261719,0.7953439354896545,0.136640727519989,0.0960416123270988,293.12652587890625,297.1499938964844,293.1499938964844,0.1702692508697509,-3695.296142578125,304.14715576171875,0.9733092784881592,0.2475872188806533,0.2347142249345779,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697042036801,-1459.06787109375,296.4193115234375,0.5654961466789246,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889334022998809,0.8061218857765198,0.8061218857765198,1.0,1.0,-0.8745197057723999,0.3624861538410187,0.5120335817337036,0.1624867618083953,0.0,0.0,0.2276683747768402,24.708097457885746,25.0,0.7785410284996033,-5501.912109375,74.72129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1221623420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616364270448684,0.1616407334804535,-4.315199021220906e-06,0.0,0.0001239792472915,0.0,0.0,9.44438934326172,0.0,0.0,0.0,0.3222604691982269,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799319297075271,-1917.8282470703125,304.14727783203125,0.791764497756958,0.1348986476659774,0.1218169927597045,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655943751335144,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815057754516601,-1514.019287109375,304.1496887207031,0.7957714796066284,0.1368048340082168,0.0961502119898796,293.12628173828125,297.1499938964844,293.1499938964844,0.170558288693428,-3700.29248046875,304.14715576171875,0.9738674759864808,0.2479332089424133,0.2350385040044784,293.20721435546875,297.1499938964844,293.1499938964844,0.0038653693627566,-1457.4796142578125,296.41387939453125,0.5655943751335144,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890099495649337,0.8061122894287109,0.8061122894287109,1.0,1.0,-0.8754266500473022,0.3630482852458954,0.5123783349990845,0.1622517257928848,0.0,0.0,0.2284779548645019,24.69393539428711,25.0,1.0175594091415403,-5512.5244140625,74.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.122496522963047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621546000242233,0.1621589213609695,-4.316231752454769e-06,0.0,0.0001243184087797,0.0,0.0,9.47829818725586,0.0,0.0,0.0,0.3223833739757538,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.080211117863655,-1922.967041015625,304.14727783203125,0.7926231622695923,0.1352705359458923,0.1221480369567871,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656945109367371,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.081630565226078,-1515.82177734375,304.1495056152344,0.7962315082550049,0.1369841396808624,0.0962694659829139,293.12603759765625,297.1499938964844,293.1499938964844,0.170848399400711,-3705.303955078125,304.1471252441406,0.9744290709495544,0.248282328248024,0.2353656440973281,293.2055358886719,297.1499938964844,293.1499938964844,0.0038612410426139,-1455.9600830078125,296.4088439941406,0.5656945109367371,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890897452831268,0.8060981035232544,0.8060981035232544,1.0,1.0,-0.8763552904129028,0.3636099100112915,0.5127453804016113,0.1620455533266067,0.0,0.0,0.2292453795671463,24.68018341064453,25.0,1.2374178171157837,-5522.92529296875,74.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.122835524380207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626512706279754,0.1626555919647216,-4.31723765359493e-06,0.0,0.0001246624451596,0.0,0.0,9.51086139678955,0.0,0.0,0.0,0.3225015699863434,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807765573263168,-1933.383544921875,304.1472473144531,0.7943611145019531,0.1360218822956085,0.1228193566203117,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974051475525,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135084748268,-1519.904541015625,304.1492004394531,0.797240138053894,0.1373845040798187,0.0965383648872375,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345514774322,-3715.424560546875,304.1471252441406,0.9755554795265198,0.2489867359399795,0.2360268831253051,293.2021179199219,297.1499938964844,293.1499938964844,0.0038536572828888,-1453.16162109375,296.399658203125,0.5658974051475525,0.050000000745058,0.228323832154274,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892587691545486,0.8060696125030518,0.8060696125030518,1.0,1.0,-0.8782684206962585,0.3647284805774688,0.5135399699211121,0.161718800663948,0.0,0.0,0.2306713461875915,24.654315948486328,25.0,1.3530665636062622,-5543.06103515625,75.28881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1235171929001808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635748893022537,0.1635792106389999,-4.319131221564021e-06,0.0,0.0001253542577615,0.0,0.0,9.571535110473633,0.0,0.0,0.0,0.3227222859859466,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807765573263168,-1933.383544921875,304.1472473144531,0.7943611145019531,0.1360218822956085,0.1228193566203117,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974051475525,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135084748268,-1519.904541015625,304.1492004394531,0.797240138053894,0.1373845040798187,0.0965383648872375,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345514774322,-3715.424560546875,304.1471252441406,0.9755554795265198,0.2489867359399795,0.2360268831253051,293.2021179199219,297.1499938964844,293.1499938964844,0.0038536572828888,-1453.16162109375,296.399658203125,0.5658974051475525,0.050000000745058,0.228323832154274,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892587691545486,0.8060696125030518,0.8060696125030518,1.0,1.0,-0.8782684206962585,0.3647284805774688,0.5135399699211121,0.161718800663948,0.0,0.0,0.2306713461875915,24.654315948486328,25.0,1.3530665636062622,-5543.06103515625,75.28881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1235171929001808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635748893022537,0.1635792106389999,-4.319131221564021e-06,0.0,0.0001253542577615,0.0,0.0,9.571535110473633,0.0,0.0,0.0,0.3227222859859466,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.081346683204174,-1943.8985595703125,304.147216796875,0.7961065769195557,0.1367781460285186,0.123496264219284,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822370573878288,-1524.5714111328125,304.14892578125,0.7983500361442566,0.1378354877233505,0.0968435779213905,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274984836578,-3725.656982421875,304.1470947265625,0.9766764640808104,0.2496966272592544,0.2366939634084701,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470055442303,-1450.7039794921875,296.3916015625,0.5660999417304993,0.050000000745058,0.2283177971839904,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894391924142837,0.8060411214828491,0.8060411214828491,1.0,1.0,-0.8802388906478882,0.3658336400985718,0.5144053101539612,0.161502331495285,0.0,0.0,0.2319787144660949,24.63104820251465,25.0,1.3097991943359375,-5562.65185546875,75.59600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.1241874769330024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164424329996109,0.1644286513328552,-4.320870630181162e-06,0.0,0.0001260345015907,0.0,0.0,9.627412796020508,0.0,0.0,0.0,0.3229254782199859,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.081346683204174,-1943.8985595703125,304.147216796875,0.7961065769195557,0.1367781460285186,0.123496264219284,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822370573878288,-1524.5714111328125,304.14892578125,0.7983500361442566,0.1378354877233505,0.0968435779213905,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274984836578,-3725.656982421875,304.1470947265625,0.9766764640808104,0.2496966272592544,0.2366939634084701,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470055442303,-1450.7039794921875,296.3916015625,0.5660999417304993,0.050000000745058,0.2283177971839904,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894391924142837,0.8060411214828491,0.8060411214828491,1.0,1.0,-0.8802388906478882,0.3658336400985718,0.5144053101539612,0.161502331495285,0.0,0.0,0.2319787144660949,24.63104820251465,25.0,1.3097991943359375,-5562.65185546875,75.59600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.1241874769330024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164424329996109,0.1644286513328552,-4.320870630181162e-06,0.0,0.0001260345015907,0.0,0.0,9.627412796020508,0.0,0.0,0.0,0.3229254782199859,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819186568260192,-1954.458251953125,304.1471862792969,0.7978526949882507,0.1375368684530258,0.1241757869720459,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022398948669,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825962424278259,-1529.7515869140625,304.148681640625,0.7995491623878479,0.1383316963911056,0.0971810445189476,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246923208236,-3735.955322265625,304.1470642089844,0.9777894020080566,0.2504101395606994,0.2373647987842559,293.1952819824219,297.1499938964844,293.1499938964844,0.003841244848445,-1448.5697021484375,296.3847351074219,0.5663022398948669,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896295398473739,0.8060073852539062,0.8060073852539062,1.0,1.0,-0.8822557926177979,0.3669206500053406,0.5153351426124573,0.1613925844430923,0.0,0.0,0.2331714332103729,24.610219955444336,25.0,1.2628209590911863,-5581.73876953125,75.91593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1248313635587692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652050912380218,0.165209412574768,-4.322478616813896e-06,0.0,0.000126687955344,0.0,0.0,9.678861618041992,0.0,0.0,0.0,0.3231125771999359,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819186568260192,-1954.458251953125,304.1471862792969,0.7978526949882507,0.1375368684530258,0.1241757869720459,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022398948669,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825962424278259,-1529.7515869140625,304.148681640625,0.7995491623878479,0.1383316963911056,0.0971810445189476,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246923208236,-3735.955322265625,304.1470642089844,0.9777894020080566,0.2504101395606994,0.2373647987842559,293.1952819824219,297.1499938964844,293.1499938964844,0.003841244848445,-1448.5697021484375,296.3847351074219,0.5663022398948669,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896295398473739,0.8060073852539062,0.8060073852539062,1.0,1.0,-0.8822557926177979,0.3669206500053406,0.5153351426124573,0.1613925844430923,0.0,0.0,0.2331714332103729,24.610219955444336,25.0,1.2628209590911863,-5581.73876953125,75.91593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1248313635587692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652050912380218,0.165209412574768,-4.322478616813896e-06,0.0,0.000126687955344,0.0,0.0,9.678861618041992,0.0,0.0,0.0,0.3231125771999359,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824916586279869,-1965.0472412109373,304.14715576171875,0.7995977401733398,0.1382970809936523,0.1248568221926689,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051937103271,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829896107316017,-1535.4256591796875,304.1484680175781,0.8008339405059814,0.1388714462518692,0.0975494533777237,293.12432861328125,297.1499938964844,293.1499938964844,0.173225536942482,-3746.308837890625,304.14703369140625,0.9788939356803894,0.2511264681816101,0.2380384802818298,293.19189453125,297.1499938964844,293.1499938964844,0.0038363989442586,-1446.768310546875,296.3789978027344,0.5665051937103271,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898290365934372,0.8059735894203186,0.8059735894203186,1.0,1.0,-0.884315013885498,0.3679885566234588,0.5163264870643616,0.1613882929086685,0.0,0.0,0.2342508882284164,24.59166145324707,25.0,1.1906746625900269,-5600.25244140625,76.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.1254358440637588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659154444932937,0.1659197658300399,-4.3239515434834175e-06,0.0,0.0001273014349862,0.0,0.0,9.725750923156738,0.0,0.0,0.0,0.3232831954956054,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824916586279869,-1965.0472412109373,304.14715576171875,0.7995977401733398,0.1382970809936523,0.1248568221926689,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051937103271,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829896107316017,-1535.4256591796875,304.1484680175781,0.8008339405059814,0.1388714462518692,0.0975494533777237,293.12432861328125,297.1499938964844,293.1499938964844,0.173225536942482,-3746.308837890625,304.14703369140625,0.9788939356803894,0.2511264681816101,0.2380384802818298,293.19189453125,297.1499938964844,293.1499938964844,0.0038363989442586,-1446.768310546875,296.3789978027344,0.5665051937103271,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898290365934372,0.8059735894203186,0.8059735894203186,1.0,1.0,-0.884315013885498,0.3679885566234588,0.5163264870643616,0.1613882929086685,0.0,0.0,0.2342508882284164,24.59166145324707,25.0,1.1906746625900269,-5600.25244140625,76.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.1254358440637588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659154444932937,0.1659197658300399,-4.3239515434834175e-06,0.0,0.0001273014349862,0.0,0.0,9.725750923156738,0.0,0.0,0.0,0.3232831954956054,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827784314751625,-1970.3507080078125,304.14715576171875,0.800469696521759,0.1386774778366089,0.1251976788043975,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666072964668274,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831988230347633,-1538.444091796875,304.1483764648437,0.8015078902244568,0.1391572058200836,0.0977449566125869,293.1241455078125,297.1499938964844,293.1499938964844,0.1735273450613021,-3751.5068359375,304.14703369140625,0.9794433116912842,0.251485526561737,0.2383762151002884,293.190185546875,297.1499938964844,293.1499938964844,0.003834331408143,-1445.9976806640625,296.3765869140625,0.5666072964668274,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.2027282714844,291.1419677734375,1.0,0.1899320036172866,0.8059567213058472,0.8059567213058472,1.0,1.0,-0.8853597044944763,0.3685150444507599,0.516844630241394,0.1614255160093307,0.0,0.0,0.2347503751516342,24.58316421508789,25.0,1.1446077823638916,-5609.28466796875,76.41789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1257196813821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662451177835464,0.1662494391202926,-4.324637302488554e-06,0.0,0.0001275895047001,0.0,0.0,9.747535705566406,0.0,0.0,0.0,0.3233624994754791,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.083065278828144,-1975.657958984375,304.14715576171875,0.8013415336608887,0.1390579789876938,0.1255386173725128,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667102932929993,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834150686860084,-1541.564697265625,304.1482849121094,0.8022000193595886,0.1394519656896591,0.0979468077421188,293.1239929199219,297.1499938964844,293.1499938964844,0.1738299429416656,-3756.716552734375,304.14703369140625,0.9799911975860596,0.2518450915813446,0.2387143969535827,293.1884765625,297.1499938964844,293.1499938964844,0.0038324741180986,-1445.3040771484375,296.3744506835937,0.5667102932929993,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.1423645019531,1.0,0.190036728978157,0.8059362173080444,0.8059362173080444,1.0,1.0,-0.8864125609397888,0.3690354526042938,0.5173770785331726,0.1614884287118911,0.0,0.0,0.235227882862091,24.57508850097656,25.0,1.0957385301589966,-5618.17822265625,76.59041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1259917169809341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665607988834381,0.1665651351213455,-4.325294867157936e-06,0.0,0.0001278655836358,0.0,0.0,9.76840877532959,0.0,0.0,0.0,0.3234384655952453,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836389660835266,-1986.27978515625,304.14715576171875,0.8030842542648315,0.1398187428712844,0.1262204647064209,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838698521256446,-1548.1300048828125,304.1481018066406,0.8036415576934814,0.1400697380304336,0.0983706340193748,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374781847,-3767.171142578125,304.1470031738281,0.981082558631897,0.2525654137134552,0.2393920272588729,293.1850891113281,297.1499938964844,293.1499938964844,0.0038294508121907,-1444.1700439453125,296.3710021972656,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902515888214111,0.8058952689170837,0.8058952689170837,1.0,1.0,-0.8885437846183777,0.370058923959732,0.518484890460968,0.1616932302713394,0.0,0.0,0.2361151725053787,24.56022071838379,25.0,0.99102520942688,-5635.49609375,76.94280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.1264950633049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671488285064697,0.1671531647443771,-4.326520866015926e-06,0.0,0.000128376414068,0.0,0.0,9.807321548461914,0.0,0.0,0.0,0.3235801160335541,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836389660835266,-1986.27978515625,304.14715576171875,0.8030842542648315,0.1398187428712844,0.1262204647064209,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838698521256446,-1548.1300048828125,304.1481018066406,0.8036415576934814,0.1400697380304336,0.0983706340193748,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374781847,-3767.171142578125,304.1470031738281,0.981082558631897,0.2525654137134552,0.2393920272588729,293.1850891113281,297.1499938964844,293.1499938964844,0.0038294508121907,-1444.1700439453125,296.3710021972656,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902515888214111,0.8058952689170837,0.8058952689170837,1.0,1.0,-0.8885437846183777,0.370058923959732,0.518484890460968,0.1616932302713394,0.0,0.0,0.2361151725053787,24.56022071838379,25.0,0.99102520942688,-5635.49609375,76.94280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.1264950633049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671488285064697,0.1671531647443771,-4.326520866015926e-06,0.0,0.000128376414068,0.0,0.0,9.807321548461914,0.0,0.0,0.0,0.3235801160335541,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842122137546539,-1996.9027099609373,304.14715576171875,0.8048257231712341,0.1405786126852035,0.1269016414880752,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843518525362014,-1555.091796875,304.1479187011719,0.8051537871360779,0.1407220661640167,0.0988189950585365,293.1234130859375,297.1499938964844,293.1499938964844,0.1750477999448776,-3777.666748046875,304.14697265625,0.9821688532829284,0.2532868981361389,0.2400707900524139,293.1816711425781,297.1499938964844,293.1499938964844,0.0038273206446319,-1443.364013671875,296.3686828613281,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904728710651397,0.8058542609214783,0.8058542609214783,1.0,1.0,-0.890704870223999,0.3710566759109497,0.5196481943130493,0.1620048880577087,0.0,0.0,0.2369244843721389,24.54687690734864,25.0,0.875455915927887,-5652.17626953125,77.30401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.1269449442625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676861941814422,0.1676905155181884,-4.32764136348851e-06,0.0,0.0001288329804083,0.0,0.0,9.842915534973145,0.0,0.0,0.0,0.323709636926651,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842122137546539,-1996.9027099609373,304.14715576171875,0.8048257231712341,0.1405786126852035,0.1269016414880752,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843518525362014,-1555.091796875,304.1479187011719,0.8051537871360779,0.1407220661640167,0.0988189950585365,293.1234130859375,297.1499938964844,293.1499938964844,0.1750477999448776,-3777.666748046875,304.14697265625,0.9821688532829284,0.2532868981361389,0.2400707900524139,293.1816711425781,297.1499938964844,293.1499938964844,0.0038273206446319,-1443.364013671875,296.3686828613281,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904728710651397,0.8058542609214783,0.8058542609214783,1.0,1.0,-0.890704870223999,0.3710566759109497,0.5196481943130493,0.1620048880577087,0.0,0.0,0.2369244843721389,24.54687690734864,25.0,0.875455915927887,-5652.17626953125,77.30401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.1269449442625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676861941814422,0.1676905155181884,-4.32764136348851e-06,0.0,0.0001288329804083,0.0,0.0,9.842915534973145,0.0,0.0,0.0,0.323709636926651,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847849026322364,-2007.5244140625,304.14715576171875,0.8065557479858398,0.1413371264934539,0.1275816708803177,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848593935370445,-1562.42724609375,304.14776611328125,0.8067207336425781,0.1414065957069397,0.0992901921272277,293.1231689453125,297.1499938964844,293.1499938964844,0.1756611168384552,-3788.20751953125,304.14697265625,0.9832447171211244,0.2540092170238495,0.2407504022121429,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260815199464,-1442.886962890625,296.367431640625,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441650390625,1.0,0.1906998753547668,0.8058075308799744,0.8058075308799744,1.0,1.0,-0.8928929567337036,0.3720427751541137,0.5208501815795898,0.1623819023370742,0.0,0.0,0.2376719266176223,24.534847259521484,25.0,0.6867775321006775,-5668.29833984375,77.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1273431479930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681814938783645,0.1681858301162719,-4.328670456743566e-06,0.0,0.0001292371016461,0.0,0.0,9.875741958618164,0.0,0.0,0.0,0.3238290548324585,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847849026322364,-2007.5244140625,304.14715576171875,0.8065557479858398,0.1413371264934539,0.1275816708803177,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848593935370445,-1562.42724609375,304.14776611328125,0.8067207336425781,0.1414065957069397,0.0992901921272277,293.1231689453125,297.1499938964844,293.1499938964844,0.1756611168384552,-3788.20751953125,304.14697265625,0.9832447171211244,0.2540092170238495,0.2407504022121429,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260815199464,-1442.886962890625,296.367431640625,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441650390625,1.0,0.1906998753547668,0.8058075308799744,0.8058075308799744,1.0,1.0,-0.8928929567337036,0.3720427751541137,0.5208501815795898,0.1623819023370742,0.0,0.0,0.2376719266176223,24.534847259521484,25.0,0.6867775321006775,-5668.29833984375,77.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1273431479930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681814938783645,0.1681858301162719,-4.328670456743566e-06,0.0,0.0001292371016461,0.0,0.0,9.875741958618164,0.0,0.0,0.0,0.3238290548324585,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853578671813011,-2018.1622314453125,304.1471252441406,0.8082504272460938,0.1420938968658447,0.1282602250576019,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853927209973335,-1570.1414794921875,304.14764404296875,0.8083194494247437,0.1421221047639846,0.0997834801673889,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795150279998,-3798.832763671875,304.1469421386719,0.9843043088912964,0.254732221364975,0.2414307296276092,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257930427789,-1442.7681884765625,296.3672180175781,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909322589635849,0.8057607412338257,0.8057607412338257,1.0,1.0,-0.8951067924499512,0.3730341792106628,0.5220726728439331,0.1627806276082992,0.0,0.0,0.238398015499115,24.524002075195312,25.0,0.3542549014091491,-5684.1630859375,78.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.1276923418045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686554998159408,0.168659821152687,-4.329629064159235e-06,0.0,0.0001295914989896,0.0,0.0,9.907124519348145,0.0,0.0,0.0,0.3239428997039795,4.0,0.0,1.0
