time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853578671813011,-2018.1622314453125,304.1471252441406,0.8082504272460938,0.1420938968658447,0.1282602250576019,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853927209973335,-1570.1414794921875,304.14764404296875,0.8083194494247437,0.1421221047639846,0.0997834801673889,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795150279998,-3798.832763671875,304.1469421386719,0.9843043088912964,0.254732221364975,0.2414307296276092,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257930427789,-1442.7681884765625,296.3672180175781,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909322589635849,0.8057607412338257,0.8057607412338257,1.0,1.0,-0.8951067924499512,0.3730341792106628,0.5220726728439331,0.1627806276082992,0.0,0.0,0.238398015499115,24.524002075195312,25.0,0.3542549014091491,-5684.1630859375,78.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.1276923418045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686554998159408,0.168659821152687,-4.329629064159235e-06,0.0,0.0001295914989896,0.0,0.0,9.907124519348145,0.0,0.0,0.0,0.3239428997039795,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856442898511886,-2023.48388671875,304.1471252441406,0.8090845942497253,0.142471358180046,0.1285987645387649,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676662921905518,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.085668571293354,-1574.1339111328125,304.1475524902344,0.8091294169425964,0.1424908339977264,0.1000379920005798,293.12286376953125,297.1499938964844,293.1499938964844,0.1765905022621154,-3804.1748046875,304.1469421386719,0.9848280549049376,0.2550937831401825,0.2417710423469543,293.1731872558594,297.1499938964844,293.1499938964844,0.0038260146975517,-1442.8463134765625,296.3675231933594,0.5676662921905518,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910503208637237,0.8057373762130737,0.8057373762130737,1.0,1.0,-0.8962225317955017,0.3735312521457672,0.5226913094520569,0.1629885882139206,0.0,0.0,0.238764688372612,24.51900291442871,25.0,0.1990032196044922,-5692.1015625,78.24169158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.127850741147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688933968544006,0.168897733092308,-4.33009836342535e-06,0.0,0.0001297522539971,0.0,0.0,9.922858238220217,0.0,0.0,0.0,0.3239997923374176,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859304443001747,-2028.802490234375,304.1471252441406,0.8099105954170227,0.1428481638431549,0.1289367377758026,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.085949495434761,-1578.201171875,304.1474914550781,0.8099446296691895,0.1428658217191696,0.1002969294786453,293.1227722167969,297.1499938964844,293.1499938964844,0.1769022345542907,-3809.52783203125,304.1469421386719,0.9853479862213136,0.2554553747177124,0.2421113401651382,293.1715087890625,297.1499938964844,293.1499938964844,0.0038264549802988,-1443.0059814453125,296.3680725097656,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.1958312988281,291.1444396972656,1.0,0.1911694258451461,0.8057101964950562,0.8057101964950562,1.0,1.0,-0.8973428606987,0.3740282356739044,0.5233146548271179,0.1632021963596344,0.0,0.0,0.2391356527805328,24.51425170898437,25.0,0.0671218633651733,-5700.0537109375,78.43453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.128000870347023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691339313983917,0.1691382527351379,-4.330568572186166e-06,0.0,0.0001299046125495,0.0,0.0,9.938763618469238,0.0,0.0,0.0,0.3240571916103363,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865013375878334,-2039.4188232421875,304.14715576171875,0.8115385174751282,0.1435990184545517,0.1296104043722152,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865268930792808,-1586.56396484375,304.1473693847656,0.8115922212600708,0.1436349600553512,0.1008285880088806,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273382663726,-3820.25732421875,304.1469116210937,0.9863758087158204,0.2561780512332916,0.2427916675806045,293.1680908203125,297.1499938964844,293.1499938964844,0.0038280480075627,-1443.587890625,296.3700561523437,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914108395576477,0.8056558966636658,0.8056558966636658,1.0,1.0,-0.89959716796875,0.3750220537185669,0.5245751142501831,0.163648784160614,0.0,0.0,0.2398961037397384,24.50553321838379,25.0,-0.1260780841112136,-5715.99462890625,78.82495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1282794624567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696268618106842,0.1696311980485916,-4.3315258153597824e-06,0.0,0.0001301873417105,0.0,0.0,9.971362113952637,0.0,0.0,0.0,0.3241747617721557,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865013375878334,-2039.4188232421875,304.14715576171875,0.8115385174751282,0.1435990184545517,0.1296104043722152,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865268930792808,-1586.56396484375,304.1473693847656,0.8115922212600708,0.1436349600553512,0.1008285880088806,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273382663726,-3820.25732421875,304.1469116210937,0.9863758087158204,0.2561780512332916,0.2427916675806045,293.1680908203125,297.1499938964844,293.1499938964844,0.0038280480075627,-1443.587890625,296.3700561523437,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914108395576477,0.8056558966636658,0.8056558966636658,1.0,1.0,-0.89959716796875,0.3750220537185669,0.5245751142501831,0.163648784160614,0.0,0.0,0.2398961037397384,24.50553321838379,25.0,-0.1260780841112136,-5715.99462890625,78.82495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1282794624567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696268618106842,0.1696311980485916,-4.3315258153597824e-06,0.0,0.0001301873417105,0.0,0.0,9.971362113952637,0.0,0.0,0.0,0.3241747617721557,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870695263147354,-2049.99072265625,304.14715576171875,0.8131362795829773,0.1443455517292022,0.1302804499864578,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871219709515571,-1595.1868896484375,304.1472473144531,0.8132575154304504,0.1444261521100998,0.1013760939240455,293.1224670410156,297.1499938964844,293.1499938964844,0.178153395652771,-3830.9951171875,304.1469116210937,0.987387716770172,0.2568995058536529,0.2434710562229156,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305246271193,-1444.4942626953125,296.37310791015625,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916558891534805,0.8056015968322754,0.8056015968322754,1.0,1.0,-0.9018650650978088,0.3760124444961548,0.525852620601654,0.16412353515625,0.0,0.0,0.2406846582889557,24.497800827026367,25.0,-0.2415526360273361,-5731.96533203125,79.22083282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1285389214754104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701385974884033,0.1701429337263107,-4.332515345595311e-06,0.0,0.0001304506586166,0.0,0.0,10.005221366882324,0.0,0.0,0.0,0.3242967426776886,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870695263147354,-2049.99072265625,304.14715576171875,0.8131362795829773,0.1443455517292022,0.1302804499864578,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871219709515571,-1595.1868896484375,304.1472473144531,0.8132575154304504,0.1444261521100998,0.1013760939240455,293.1224670410156,297.1499938964844,293.1499938964844,0.178153395652771,-3830.9951171875,304.1469116210937,0.987387716770172,0.2568995058536529,0.2434710562229156,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305246271193,-1444.4942626953125,296.37310791015625,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916558891534805,0.8056015968322754,0.8056015968322754,1.0,1.0,-0.9018650650978088,0.3760124444961548,0.525852620601654,0.16412353515625,0.0,0.0,0.2406846582889557,24.497800827026367,25.0,-0.2415526360273361,-5731.96533203125,79.22083282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1285389214754104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701385974884033,0.1701429337263107,-4.332515345595311e-06,0.0,0.0001304506586166,0.0,0.0,10.005221366882324,0.0,0.0,0.0,0.3242967426776886,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876339375972747,-2060.496826171875,304.14715576171875,0.8147050142288208,0.145086795091629,0.1309459209442138,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877332910895347,-1604.0482177734375,304.14715576171875,0.8149391412734985,0.1452379822731018,0.1019384190440177,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791550159454,-3841.71875,304.1468811035156,0.988383412361145,0.257619172334671,0.2441488355398178,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339185994118,-1445.7344970703125,296.3773193359375,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919042319059372,0.8055429458618164,0.8055429458618164,1.0,1.0,-0.9041433930397034,0.3769961893558502,0.5271472334861755,0.1646294444799423,0.0,0.0,0.2415036857128143,24.491071701049805,25.0,-0.2907541990280151,-5747.92822265625,79.62165832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.1287885159254074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706718802452087,0.1706762164831161,-4.333546712587122e-06,0.0,0.0001307039638049,0.0,0.0,10.040536880493164,0.0,0.0,0.0,0.3244239687919616,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876339375972747,-2060.496826171875,304.14715576171875,0.8147050142288208,0.145086795091629,0.1309459209442138,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877332910895347,-1604.0482177734375,304.14715576171875,0.8149391412734985,0.1452379822731018,0.1019384190440177,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791550159454,-3841.71875,304.1468811035156,0.988383412361145,0.257619172334671,0.2441488355398178,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339185994118,-1445.7344970703125,296.3773193359375,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919042319059372,0.8055429458618164,0.8055429458618164,1.0,1.0,-0.9041433930397034,0.3769961893558502,0.5271472334861755,0.1646294444799423,0.0,0.0,0.2415036857128143,24.491071701049805,25.0,-0.2907541990280151,-5747.92822265625,79.62165832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.1287885159254074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706718802452087,0.1706762164831161,-4.333546712587122e-06,0.0,0.0001307039638049,0.0,0.0,10.040536880493164,0.0,0.0,0.0,0.3244239687919616,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.088193655014038,-2070.918701171875,304.1471862792969,0.816245973110199,0.1458218544721603,0.1316059827804565,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883593708276748,-1613.1258544921875,304.1470642089844,0.8166359066963196,0.14606873691082,0.1025143712759018,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893630146980286,0.258336454629898,0.244824469089508,293.15789794921875,297.1499938964844,293.1499938964844,0.0038382597267627,-1447.317626953125,296.3827819824219,0.5685928463935852,0.050000000745058,0.2282442897558212,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884460449219,291.14373779296875,1.0,0.1921554803848266,0.8054842352867126,0.8054842352867126,1.0,1.0,-0.90642911195755,0.3779707849025726,0.5284583568572998,0.165170133113861,0.0,0.0,0.2423525303602218,24.485328674316406,25.0,-0.2962681949138641,-5763.837890625,80.0268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1290376037359237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712268739938736,0.171231210231781,-4.334624009061372e-06,0.0,0.0001309567596763,0.0,0.0,10.077332496643066,0.0,0.0,0.0,0.3245565593242645,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.088193655014038,-2070.918701171875,304.1471862792969,0.816245973110199,0.1458218544721603,0.1316059827804565,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883593708276748,-1613.1258544921875,304.1470642089844,0.8166359066963196,0.14606873691082,0.1025143712759018,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893630146980286,0.258336454629898,0.244824469089508,293.15789794921875,297.1499938964844,293.1499938964844,0.0038382597267627,-1447.317626953125,296.3827819824219,0.5685928463935852,0.050000000745058,0.2282442897558212,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884460449219,291.14373779296875,1.0,0.1921554803848266,0.8054842352867126,0.8054842352867126,1.0,1.0,-0.90642911195755,0.3779707849025726,0.5284583568572998,0.165170133113861,0.0,0.0,0.2423525303602218,24.485328674316406,25.0,-0.2962681949138641,-5763.837890625,80.0268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1290376037359237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712268739938736,0.171231210231781,-4.334624009061372e-06,0.0,0.0001309567596763,0.0,0.0,10.077332496643066,0.0,0.0,0.0,0.3245565593242645,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884716510772705,-2076.095947265625,304.1471862792969,0.8170070052146912,0.146186888217926,0.1319338977336883,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686945915222168,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886769741773605,-1617.7314453125,304.1470031738281,0.8174886107444763,0.1464899182319641,0.1028066053986549,293.12225341796875,297.1499938964844,293.1499938964844,0.1797151863574981,-3857.742431640625,304.1468811035156,0.9898470640182496,0.2586940228939056,0.2451613843441009,293.1561889648437,297.1499938964844,293.1499938964844,0.0038407566025853,-1448.22705078125,296.3859558105469,0.5686945915222168,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1436462402344,1.0,0.1922819912433624,0.8054549098014832,0.8054549098014832,1.0,1.0,-0.9075735211372375,0.3784536719322204,0.5291197896003723,0.1654543578624725,0.0,0.0,0.2427863776683807,24.482789993286133,25.0,-0.2864094078540802,-5771.7646484375,80.23086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1291642487049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715115308761596,0.171515867114067,-4.335178800829453e-06,0.0,0.0001310852821916,0.0,0.0,10.096221923828123,0.0,0.0,0.0,0.324624627828598,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887480974197387,-2081.244873046875,304.1471862792969,0.8177613019943237,0.1465500146150589,0.1322600841522216,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889974981546402,-1622.379638671875,304.14697265625,0.8183440566062927,0.146915003657341,0.1031015962362289,293.1222229003906,297.1499938964844,293.1499938964844,0.1800260096788406,-3863.058349609375,304.1468811035156,0.9903268814086914,0.2590507566928863,0.2454974949359893,293.15447998046875,297.1499938964844,293.1499938964844,0.0038434930611401,-1449.222412109375,296.3894348144531,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.1435546875,1.0,0.1924090534448623,0.8054214715957642,0.8054214715957642,1.0,1.0,-0.9087181687355042,0.3789328038692474,0.5297853350639343,0.1657480001449585,0.0,0.0,0.2432258576154709,24.48050308227539,25.0,-0.2669273614883423,-5779.662109375,80.43567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.1292935460805893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171800747513771,0.1718050837516784,-4.335744051786605e-06,0.0,0.0001312165113631,0.0,0.0,10.115427017211914,0.0,0.0,0.0,0.3246938586235046,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892965868115425,-2091.46142578125,304.147216796875,0.8192518949508667,0.1472705453634262,0.1329075694084167,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896455124020576,-1631.7777099609375,304.1469116210937,0.8200609683990479,0.1477741152048111,0.1036982163786888,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454807519912,-3873.64599609375,304.1468811035156,0.991274893283844,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496018387377,-1451.44140625,296.3972473144531,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926644444465637,0.8053545951843262,0.8053545951843262,1.0,1.0,-0.9110067486763,0.3798798322677612,0.5311269164085388,0.1663642525672912,0.0,0.0,0.2441163510084152,24.476566314697266,25.0,-0.2113745659589767,-5795.36328125,80.84736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1295613646507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723892241716385,0.1723935604095459,-4.3369004742999095e-06,0.0,0.0001314883120357,0.0,0.0,10.154547691345217,0.0,0.0,0.0,0.324834942817688,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892965868115425,-2091.46142578125,304.147216796875,0.8192518949508667,0.1472705453634262,0.1329075694084167,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896455124020576,-1631.7777099609375,304.1469116210937,0.8200609683990479,0.1477741152048111,0.1036982163786888,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454807519912,-3873.64599609375,304.1468811035156,0.991274893283844,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496018387377,-1451.44140625,296.3972473144531,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926644444465637,0.8053545951843262,0.8053545951843262,1.0,1.0,-0.9110067486763,0.3798798322677612,0.5311269164085388,0.1663642525672912,0.0,0.0,0.2441163510084152,24.476566314697266,25.0,-0.2113745659589767,-5795.36328125,80.84736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1295613646507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723892241716385,0.1723935604095459,-4.3369004742999095e-06,0.0,0.0001314883120357,0.0,0.0,10.154547691345217,0.0,0.0,0.0,0.324834942817688,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898380503058433,-2101.54736328125,304.1472473144531,0.820716917514801,0.1479821950197219,0.133547231554985,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903021022677421,-1641.2999267578125,304.1468505859375,0.8217848539352417,0.1486444175243377,0.104303054511547,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611073255539,-3884.157958984375,304.1469116210937,0.9922059774398804,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038566330913454,-1453.990478515625,296.40631103515625,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929213255643844,0.8052877187728882,0.8052877187728882,1.0,1.0,-0.9132911562919616,0.3808100521564483,0.5324811339378357,0.1670198440551757,0.0,0.0,0.2450176030397415,24.473567962646484,25.0,-0.1445213705301284,-5810.90380859375,81.26132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5390625,18000.0,0.0,0.0,0.1298450231552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882359504699,0.1729925721883773,-4.338087364885723e-06,0.0,0.0001317761925747,0.0,0.0,10.194427490234377,0.0,0.0,0.0,0.3249788582324981,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898380503058433,-2101.54736328125,304.1472473144531,0.820716917514801,0.1479821950197219,0.133547231554985,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903021022677421,-1641.2999267578125,304.1468505859375,0.8217848539352417,0.1486444175243377,0.104303054511547,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611073255539,-3884.157958984375,304.1469116210937,0.9922059774398804,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038566330913454,-1453.990478515625,296.40631103515625,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929213255643844,0.8052877187728882,0.8052877187728882,1.0,1.0,-0.9132911562919616,0.3808100521564483,0.5324811339378357,0.1670198440551757,0.0,0.0,0.2450176030397415,24.473567962646484,25.0,-0.1445213705301284,-5810.90380859375,81.26132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5390625,18000.0,0.0,0.0,0.1298450231552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882359504699,0.1729925721883773,-4.338087364885723e-06,0.0,0.0001317761925747,0.0,0.0,10.194427490234377,0.0,0.0,0.0,0.3249788582324981,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903720185160636,-2111.49365234375,304.14727783203125,0.8221569657325745,0.1486843228340149,0.1341785192489624,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909653902053833,-1650.91845703125,304.14678955078125,0.8235132098197937,0.1495233923196792,0.1049143522977829,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931200742721558,0.2611699998378753,0.2474950104951858,293.1442565917969,297.1499938964844,293.1499938964844,0.0038645770400762,-1456.8658447265625,296.4166259765625,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931792348623275,0.8052156567573547,0.8052156567573547,1.0,1.0,-0.9155681133270264,0.3817218244075775,0.5338462591171265,0.1677132397890091,0.0,0.0,0.2459222972393036,24.471466064453125,25.0,-0.0710091814398765,-5826.2685546875,81.67689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.1301458030939102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929548740387,0.1735972911119461,-4.339294264354976e-06,0.0,0.0001320814481005,0.0,0.0,10.234747886657717,0.0,0.0,0.0,0.3251244723796844,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903720185160636,-2111.49365234375,304.14727783203125,0.8221569657325745,0.1486843228340149,0.1341785192489624,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909653902053833,-1650.91845703125,304.14678955078125,0.8235132098197937,0.1495233923196792,0.1049143522977829,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931200742721558,0.2611699998378753,0.2474950104951858,293.1442565917969,297.1499938964844,293.1499938964844,0.0038645770400762,-1456.8658447265625,296.4166259765625,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931792348623275,0.8052156567573547,0.8052156567573547,1.0,1.0,-0.9155681133270264,0.3817218244075775,0.5338462591171265,0.1677132397890091,0.0,0.0,0.2459222972393036,24.471466064453125,25.0,-0.0710091814398765,-5826.2685546875,81.67689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.1301458030939102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929548740387,0.1735972911119461,-4.339294264354976e-06,0.0,0.0001320814481005,0.0,0.0,10.234747886657717,0.0,0.0,0.0,0.3251244723796844,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982530236244,-2121.295166015625,304.1473083496094,0.8235733509063721,0.149376556277275,0.1348010748624801,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916414558887481,-1660.72216796875,304.146728515625,0.8252620100975037,0.1504264175891876,0.1055378913879394,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733465909958,-3904.826171875,304.1469421386719,0.9940105676651,0.2618549168109894,0.2481452524662017,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734034169465,-1460.055908203125,296.4281005859375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934377402067184,0.8051435947418213,0.8051435947418213,1.0,1.0,-0.9178356528282166,0.3826155662536621,0.5352200865745544,0.1684422791004181,0.0,0.0,0.2468234300613403,24.470149993896484,25.0,-0.000570238509681,-5841.4599609375,82.09355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1304627805948257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985827684402,0.1742029339075088,-4.340511623013299e-06,0.0,0.0001324031327385,0.0,0.0,10.275189399719238,0.0,0.0,0.0,0.3252705931663513,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982530236244,-2121.295166015625,304.1473083496094,0.8235733509063721,0.149376556277275,0.1348010748624801,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916414558887481,-1660.72216796875,304.146728515625,0.8252620100975037,0.1504264175891876,0.1055378913879394,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733465909958,-3904.826171875,304.1469421386719,0.9940105676651,0.2618549168109894,0.2481452524662017,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734034169465,-1460.055908203125,296.4281005859375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934377402067184,0.8051435947418213,0.8051435947418213,1.0,1.0,-0.9178356528282166,0.3826155662536621,0.5352200865745544,0.1684422791004181,0.0,0.0,0.2468234300613403,24.470149993896484,25.0,-0.000570238509681,-5841.4599609375,82.09355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1304627805948257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985827684402,0.1742029339075088,-4.340511623013299e-06,0.0,0.0001324031327385,0.0,0.0,10.275189399719238,0.0,0.0,0.0,0.3252705931663513,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911588296294212,-2126.1484375,304.1473083496094,0.8242737650871277,0.1497209370136261,0.1351095139980316,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569705605506897,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919882655143737,-1665.7510986328125,304.1466979980469,0.8261532783508301,0.1508869677782058,0.1058579236268997,293.12237548828125,297.1499938964844,293.1499938964844,0.182765781879425,-3909.803466796875,304.14697265625,0.9944424033164978,0.2621884346008301,0.2484614700078964,293.1391296386719,297.1499938964844,293.1499938964844,0.0038781724870204,-1461.7779541015625,296.434326171875,0.569705605506897,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,293.1733703613281,291.1432800292969,1.0,0.1935671120882034,0.8051075339317322,0.8051075339317322,1.0,1.0,-0.9189652800559998,0.3830558061599731,0.5359094738960266,0.1688189655542373,0.0,0.0,0.2472710609436035,24.469776153564453,25.0,0.0282819475978612,-5848.99072265625,82.30215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.49609375,18000.0,0.0,0.0,0.1306272894144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745004951953888,0.1745048463344574,-4.341121893958189e-06,0.0,0.0001325700868619,0.0,0.0,10.29537296295166,0.0,0.0,0.0,0.3253435492515564,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914235934615135,-2131.080810546875,304.1473388671875,0.8249832391738892,0.1500775963068008,0.1354231983423233,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065757751465,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.092331938445568,-1670.7327880859375,304.14666748046875,0.8270359039306641,0.1513349860906601,0.1061749085783958,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547899007797,-3914.72021484375,304.1470031738281,0.9948681592941284,0.2625188827514648,0.2487739473581314,293.1374206542969,297.1499938964844,293.1499938964844,0.0038831599522382,-1463.5780029296875,296.4408569335937,0.5698065757751465,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936965435743332,0.8050686717033386,0.8050686717033386,1.0,1.0,-0.92009299993515,0.383492112159729,0.5366008877754211,0.1692029535770416,0.0,0.0,0.2477163821458816,24.46950912475586,25.0,0.0545920729637146,-5856.4873046875,82.5109634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.1307951062917709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748015135526657,0.1748058497905731,-4.3417312554083765e-06,0.0,0.0001327404024777,0.0,0.0,10.315508842468262,0.0,0.0,0.0,0.3254163563251495,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740200042724,-2141.338623046875,304.1473083496094,0.8264464735984802,0.1508112847805023,0.1360760778188705,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929920822381973,-1680.294677734375,304.1466979980469,0.8287339210510254,0.1521969139575958,0.1067830398678779,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259812116623,-3924.432861328125,304.14703369140625,0.9957039952278136,0.2631731927394867,0.249391570687294,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938347715884,-1467.42822265625,296.4548034667969,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553767442703,0.804990828037262,0.804990828037262,1.0,1.0,-0.9223393201828004,0.3843529820442199,0.5379863381385803,0.1699902266263961,0.0,0.0,0.2485986948013305,24.469453811645508,25.0,0.0746652334928512,-5871.39453125,82.92882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.1311398595571518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753995567560196,0.175403892993927,-4.342946795077296e-06,0.0,0.0001330902741756,0.0,0.0,10.35555362701416,0.0,0.0,0.0,0.3255611956119537,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740200042724,-2141.338623046875,304.1473083496094,0.8264464735984802,0.1508112847805023,0.1360760778188705,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929920822381973,-1680.294677734375,304.1466979980469,0.8287339210510254,0.1521969139575958,0.1067830398678779,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259812116623,-3924.432861328125,304.14703369140625,0.9957039952278136,0.2631731927394867,0.249391570687294,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938347715884,-1467.42822265625,296.4548034667969,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553767442703,0.804990828037262,0.804990828037262,1.0,1.0,-0.9223393201828004,0.3843529820442199,0.5379863381385803,0.1699902266263961,0.0,0.0,0.2485986948013305,24.469453811645508,25.0,0.0746652334928512,-5871.39453125,82.92882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.1311398595571518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753995567560196,0.175403892993927,-4.342946795077296e-06,0.0,0.0001330902741756,0.0,0.0,10.35555362701416,0.0,0.0,0.0,0.3255611956119537,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925062596797943,-2151.2548828125,304.1473083496094,0.8278370499610901,0.1514910012483596,0.1367044895887375,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936339348554611,-1689.58984375,304.146728515625,0.830359697341919,0.1530383378267288,0.1073722764849662,293.1228942871094,297.1499938964844,293.1499938964844,0.1841950118541717,-3934.11181640625,304.1470642089844,0.9965023398399352,0.2638218402862549,0.2500031888484955,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054257795214,-1471.619384765625,296.46978759765625,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942129582166671,0.8049130439758301,0.8049130439758301,1.0,1.0,-0.9245272874832152,0.3851787447929382,0.5393485426902771,0.1707911044359207,0.0,0.0,0.249510183930397,24.472400665283203,25.0,-0.2859295606613159,-5886.767578125,83.3420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.435546875,18000.0,0.0,0.0,0.1314946264028549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1760109066963195,-4.344157332525356e-06,0.0,0.0001334503322141,0.0,0.0,10.396185874938965,0.0,0.0,0.0,0.3257080316543579,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925062596797943,-2151.2548828125,304.1473083496094,0.8278370499610901,0.1514910012483596,0.1367044895887375,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936339348554611,-1689.58984375,304.146728515625,0.830359697341919,0.1530383378267288,0.1073722764849662,293.1228942871094,297.1499938964844,293.1499938964844,0.1841950118541717,-3934.11181640625,304.1470642089844,0.9965023398399352,0.2638218402862549,0.2500031888484955,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054257795214,-1471.619384765625,296.46978759765625,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942129582166671,0.8049130439758301,0.8049130439758301,1.0,1.0,-0.9245272874832152,0.3851787447929382,0.5393485426902771,0.1707911044359207,0.0,0.0,0.249510183930397,24.472400665283203,25.0,-0.2859295606613159,-5886.767578125,83.3420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.435546875,18000.0,0.0,0.0,0.1314946264028549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1760109066963195,-4.344157332525356e-06,0.0,0.0001334503322141,0.0,0.0,10.396185874938965,0.0,0.0,0.0,0.3257080316543579,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929825752973556,-2160.11962890625,304.1474304199219,0.8292085528373718,0.1521056890487671,0.1372648775577545,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704696774482727,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945318788290023,-1702.6456298828125,304.1462707519531,0.8326783180236816,0.1545764058828354,0.1082049086689949,293.12310791015625,297.1499938964844,293.1499938964844,0.18476003408432,-3943.720947265625,304.1471252441406,0.997390866279602,0.2644659876823425,0.2506098449230194,293.1271057128906,297.1499938964844,293.1499938964844,0.0039179832674562,-1476.1590576171875,296.4859619140625,0.5704696774482727,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.15380859375,291.1429138183594,1.0,0.1944728195667266,0.8048317432403564,0.8048317432403564,1.0,1.0,-0.926915407180786,0.3860912621021271,0.5408241152763367,0.1716387569904327,0.0,0.0,0.2504680752754211,24.46286392211914,25.0,-0.4007268846035003,-5903.25244140625,83.77477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1318598836660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766532510519027,0.1766575872898101,-4.345430625107838e-06,0.0,0.0001338210131507,0.0,0.0,10.439480781555176,0.0,0.0,0.0,0.3258638978004455,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929825752973556,-2160.11962890625,304.1474304199219,0.8292085528373718,0.1521056890487671,0.1372648775577545,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704696774482727,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945318788290023,-1702.6456298828125,304.1462707519531,0.8326783180236816,0.1545764058828354,0.1082049086689949,293.12310791015625,297.1499938964844,293.1499938964844,0.18476003408432,-3943.720947265625,304.1471252441406,0.997390866279602,0.2644659876823425,0.2506098449230194,293.1271057128906,297.1499938964844,293.1499938964844,0.0039179832674562,-1476.1590576171875,296.4859619140625,0.5704696774482727,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.15380859375,291.1429138183594,1.0,0.1944728195667266,0.8048317432403564,0.8048317432403564,1.0,1.0,-0.926915407180786,0.3860912621021271,0.5408241152763367,0.1716387569904327,0.0,0.0,0.2504680752754211,24.46286392211914,25.0,-0.4007268846035003,-5903.25244140625,83.77477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1318598836660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766532510519027,0.1766575872898101,-4.345430625107838e-06,0.0,0.0001338210131507,0.0,0.0,10.439480781555176,0.0,0.0,0.0,0.3258638978004455,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934447199106216,-2168.7373046875,304.1474914550781,0.8310055136680603,0.1526975184679031,0.1377962678670883,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.096733346581459,-1734.7430419921875,304.1438293457031,0.8383883833885193,0.1579044610261917,0.1102539747953414,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006299257278,-3949.3955078125,304.14752197265625,0.9984408020973206,0.2651353478431701,0.2509315311908722,293.1236267089844,297.1499938964844,293.1499938964844,0.0039314767345786,-1481.0989990234375,296.5028381347656,0.5711700916290283,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651803493499,0.8047504425048828,0.8047504425048828,1.0,1.0,-0.930374264717102,0.3874896168708801,0.5428846478462219,0.1726796180009842,0.0,0.0,0.2516594231128692,24.400991439819336,25.0,-2.14206600189209,-5923.77001953125,84.32804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.490234375,18000.0,0.0,0.0,0.132241740822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773981302976608,0.1774024814367294,-4.346777132013813e-06,0.0,0.000134208559757,0.0,0.0,10.489124298095703,0.0,0.0,0.0,0.3260420262813568,4.0,0.0,1.0
