time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934447199106216,-2168.7373046875,304.1474914550781,0.8310055136680603,0.1526975184679031,0.1377962678670883,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.096733346581459,-1734.7430419921875,304.1438293457031,0.8383883833885193,0.1579044610261917,0.1102539747953414,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006299257278,-3949.3955078125,304.14752197265625,0.9984408020973206,0.2651353478431701,0.2509315311908722,293.1236267089844,297.1499938964844,293.1499938964844,0.0039314767345786,-1481.0989990234375,296.5028381347656,0.5711700916290283,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651803493499,0.8047504425048828,0.8047504425048828,1.0,1.0,-0.930374264717102,0.3874896168708801,0.5428846478462219,0.1726796180009842,0.0,0.0,0.2516594231128692,24.400991439819336,25.0,-2.14206600189209,-5923.77001953125,84.32804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.490234375,18000.0,0.0,0.0,0.132241740822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773981302976608,0.1774024814367294,-4.346777132013813e-06,0.0,0.000134208559757,0.0,0.0,10.489124298095703,0.0,0.0,0.0,0.3260420262813568,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.09367436170578,-2173.022705078125,304.1475524902344,0.8318186402320862,0.1529891788959503,0.1380575001239776,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714523792266846,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981776639819145,-1755.740234375,304.142333984375,0.8419145941734314,0.1599143594503402,0.1115926206111908,293.1227722167969,297.1499938964844,293.1499938964844,0.1849422305822372,-3946.564453125,304.1482849121094,0.998537540435791,0.2655539214611053,0.2507200241088867,293.1217956542969,297.1499938964844,293.1499938964844,0.0039388751611113,-1483.8173828125,296.5116577148437,0.5714523792266846,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949193328619003,0.804709792137146,0.804709792137146,1.0,1.0,-0.93202406167984,0.388150155544281,0.5438739061355591,0.17319355905056,0.0,0.0,0.2523970901966095,24.37989997863769,25.0,-2.2359538078308105,-5935.5361328125,84.60701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.132444754242897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177874818444252,0.1778791546821594,-4.347587946540443e-06,0.0,0.0001344145857729,0.0,0.0,10.520804405212402,0.0,0.0,0.0,0.3261542916297912,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938991233706474,-2177.20947265625,304.1475830078125,0.8325676321983337,0.1532786637544632,0.1383170187473297,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5716812610626221,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997332856059074,-1778.277099609375,304.1408996582031,0.8456209301948547,0.1620361506938934,0.1130323931574821,293.12188720703125,297.1499938964844,293.1499938964844,0.1846166849136352,-3940.80712890625,304.149169921875,0.9984038472175598,0.2660719454288482,0.2503251433372497,293.1199645996094,297.1499938964844,293.1499938964844,0.0039465609006583,-1486.6134033203125,296.5211181640625,0.5716812610626221,0.050000000745058,0.2281553447246551,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,284.8205871582031,293.14093017578125,291.1398620605469,1.0,0.1950757652521133,0.8046612739562988,0.8046612739562988,1.0,1.0,-0.9335816502571106,0.3887673318386078,0.5448143482208252,0.1736934930086136,0.0,0.0,0.2531332969665527,24.3660831451416,25.0,-1.650671362876892,-5947.46435546875,84.88021087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1326581388711929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783798933029174,0.178384244441986,-4.348523361841217e-06,0.0,0.0001346311473753,0.0,0.0,10.554577827453612,0.0,0.0,0.0,0.3262744843959808,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943359732627868,-2185.33056640625,304.14764404296875,0.834018349647522,0.1538509130477905,0.1388302594423294,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030445843935012,-1825.9500732421875,304.138427734375,0.8534138798713684,0.1664624959230423,0.1160827577114105,293.11865234375,297.1499938964844,293.1499938964844,0.1837728768587112,-3926.056884765625,304.1508483886719,0.9979252219200134,0.2674356997013092,0.2493536174297332,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626965299248,-1492.4228515625,296.5419616699219,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.1397399902344,1.0,0.1953957974910736,0.8045642375946045,0.8045642375946045,1.0,1.0,-0.9366747736930848,0.3899908661842346,0.5466839075088501,0.1746932864189148,0.0,0.0,0.2545232474803924,24.34347152709961,25.0,-0.5083874464035034,-5970.40869140625,85.43278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1331167817115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793559193611145,0.1793602705001831,-4.350531526142731e-06,0.0,0.0001350966049358,0.0,0.0,10.620394706726074,0.0,0.0,0.0,0.3265120089054107,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943359732627868,-2185.33056640625,304.14764404296875,0.834018349647522,0.1538509130477905,0.1388302594423294,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030445843935012,-1825.9500732421875,304.138427734375,0.8534138798713684,0.1664624959230423,0.1160827577114105,293.11865234375,297.1499938964844,293.1499938964844,0.1837728768587112,-3926.056884765625,304.1508483886719,0.9979252219200134,0.2674356997013092,0.2493536174297332,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626965299248,-1492.4228515625,296.5419616699219,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.1397399902344,1.0,0.1953957974910736,0.8045642375946045,0.8045642375946045,1.0,1.0,-0.9366747736930848,0.3899908661842346,0.5466839075088501,0.1746932864189148,0.0,0.0,0.2545232474803924,24.34347152709961,25.0,-0.5083874464035034,-5970.40869140625,85.43278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1331167817115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793559193611145,0.1793602705001831,-4.350531526142731e-06,0.0,0.0001350966049358,0.0,0.0,10.620394706726074,0.0,0.0,0.0,0.3265120089054107,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677493095398,-2193.362060546875,304.147705078125,0.8355885744094849,0.1544149667024612,0.1393351852893829,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726469159126282,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064703613519668,-1874.8701171875,304.1365966796875,0.8615433573722839,0.1709386110305786,0.1192052885890007,293.1142578125,297.1499938964844,293.1499938964844,0.1831153482198715,-3914.687744140625,304.1516418457031,0.9977819323539734,0.2691183984279632,0.2486086934804916,293.1122741699219,297.1499938964844,293.1499938964844,0.0039800400845706,-1498.6751708984375,296.5643310546875,0.5726469159126282,0.050000000745058,0.2281280905008316,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957336515188217,0.8044672012329102,0.8044672012329102,1.0,1.0,-0.940111517906189,0.3913699388504028,0.5487415790557861,0.1757589876651764,0.0,0.0,0.2559625506401062,24.307693481445312,25.0,-0.7777807116508484,-5994.06005859375,86.03304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1336138546466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803319603204727,0.1803363114595413,-4.352510131866438e-06,0.0,0.000135601076181,0.0,0.0,10.686248779296877,0.0,0.0,0.0,0.326750248670578,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677493095398,-2193.362060546875,304.147705078125,0.8355885744094849,0.1544149667024612,0.1393351852893829,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726469159126282,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064703613519668,-1874.8701171875,304.1365966796875,0.8615433573722839,0.1709386110305786,0.1192052885890007,293.1142578125,297.1499938964844,293.1499938964844,0.1831153482198715,-3914.687744140625,304.1516418457031,0.9977819323539734,0.2691183984279632,0.2486086934804916,293.1122741699219,297.1499938964844,293.1499938964844,0.0039800400845706,-1498.6751708984375,296.5643310546875,0.5726469159126282,0.050000000745058,0.2281280905008316,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957336515188217,0.8044672012329102,0.8044672012329102,1.0,1.0,-0.940111517906189,0.3913699388504028,0.5487415790557861,0.1757589876651764,0.0,0.0,0.2559625506401062,24.307693481445312,25.0,-0.7777807116508484,-5994.06005859375,86.03304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1336138546466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803319603204727,0.1803363114595413,-4.352510131866438e-06,0.0,0.000135601076181,0.0,0.0,10.686248779296877,0.0,0.0,0.0,0.326750248670578,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952114701271,-2201.315185546875,304.14776611328125,0.8371179103851318,0.1549719870090484,0.139833852648735,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731594562530518,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1098999008536338,-1923.455810546875,304.1353759765625,0.8695876598358154,0.1753621995449066,0.1223004460334777,293.10943603515625,297.1499938964844,293.1499938964844,0.1825150102376938,-3904.369140625,304.1520690917969,0.9976748824119568,0.2710030376911163,0.2479342818260193,293.1082458496094,297.1499938964844,293.1499938964844,0.003998733125627,-1505.4132080078125,296.58819580078125,0.5731594562530518,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1387023925781,1.0,0.1960866302251815,0.8043582439422607,0.8043582439422607,1.0,1.0,-0.9435945749282836,0.3927696645259857,0.5508249402046204,0.1768339723348617,0.0,0.0,0.2575135231018066,24.277103424072266,25.0,-0.6236128807067871,-6019.21630859375,86.65384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1341497153043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813995242118835,0.1814038753509521,-4.354613793111639e-06,0.0,0.000136144895805,0.0,0.0,10.758256912231444,0.0,0.0,0.0,0.3270091414451599,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952114701271,-2201.315185546875,304.14776611328125,0.8371179103851318,0.1549719870090484,0.139833852648735,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731594562530518,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1098999008536338,-1923.455810546875,304.1353759765625,0.8695876598358154,0.1753621995449066,0.1223004460334777,293.10943603515625,297.1499938964844,293.1499938964844,0.1825150102376938,-3904.369140625,304.1520690917969,0.9976748824119568,0.2710030376911163,0.2479342818260193,293.1082458496094,297.1499938964844,293.1499938964844,0.003998733125627,-1505.4132080078125,296.58819580078125,0.5731594562530518,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1387023925781,1.0,0.1960866302251815,0.8043582439422607,0.8043582439422607,1.0,1.0,-0.9435945749282836,0.3927696645259857,0.5508249402046204,0.1768339723348617,0.0,0.0,0.2575135231018066,24.277103424072266,25.0,-0.6236128807067871,-6019.21630859375,86.65384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1341497153043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813995242118835,0.1814038753509521,-4.354613793111639e-06,0.0,0.000136144895805,0.0,0.0,10.758256912231444,0.0,0.0,0.0,0.3270091414451599,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135317683219,-2209.08837890625,304.1478271484375,0.8385921716690063,0.1555216610431671,0.1403262317180633,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736318826675415,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133021786808967,-1971.2864990234373,304.13458251953125,0.877460777759552,0.1797121614217758,0.1253482848405838,293.1044006347656,297.1499938964844,293.1499938964844,0.1819484531879425,-3894.660888671875,304.15234375,0.9975735545158386,0.2730517387390136,0.2473116815090179,293.10418701171875,297.1499938964844,293.1499938964844,0.0040185321122407,-1512.51220703125,296.6138610839844,0.5736318826675415,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964513659477234,0.8042493462562561,0.8042493462562561,1.0,1.0,-0.947077214717865,0.3941720426082611,0.5529051423072815,0.1779045015573501,0.0,0.0,0.2590472400188446,24.252830505371094,25.0,-0.1939301490783691,-6044.43505859375,87.28828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1347237676382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824795305728912,0.1824838817119598,-4.356841600383632e-06,0.0,0.0001367274962831,0.0,0.0,10.83147144317627,0.0,0.0,0.0,0.3272735476493835,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135317683219,-2209.08837890625,304.1478271484375,0.8385921716690063,0.1555216610431671,0.1403262317180633,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736318826675415,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133021786808967,-1971.2864990234373,304.13458251953125,0.877460777759552,0.1797121614217758,0.1253482848405838,293.1044006347656,297.1499938964844,293.1499938964844,0.1819484531879425,-3894.660888671875,304.15234375,0.9975735545158386,0.2730517387390136,0.2473116815090179,293.10418701171875,297.1499938964844,293.1499938964844,0.0040185321122407,-1512.51220703125,296.6138610839844,0.5736318826675415,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964513659477234,0.8042493462562561,0.8042493462562561,1.0,1.0,-0.947077214717865,0.3941720426082611,0.5529051423072815,0.1779045015573501,0.0,0.0,0.2590472400188446,24.252830505371094,25.0,-0.1939301490783691,-6044.43505859375,87.28828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1347237676382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824795305728912,0.1824838817119598,-4.356841600383632e-06,0.0,0.0001367274962831,0.0,0.0,10.83147144317627,0.0,0.0,0.0,0.3272735476493835,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958199799060821,-2212.922119140625,304.1478271484375,0.839307963848114,0.1557936370372772,0.1405699849128723,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738526582717896,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149864941835403,-1994.836669921875,304.13433837890625,0.8813111186027527,0.181850403547287,0.1268486231565475,293.1018371582031,297.1499938964844,293.1499938964844,0.1816805154085159,-3890.07861328125,304.15240478515625,0.99752539396286,0.2741298377513885,0.2470203638076782,293.1021728515625,297.1499938964844,293.1499938964844,0.0040288381278514,-1516.1990966796875,296.62725830078125,0.5738526582717896,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.80810546875,293.11102294921875,291.1386413574219,1.0,0.1966372430324554,0.8041948676109314,0.8041948676109314,1.0,1.0,-0.948811948299408,0.394872099161148,0.5539398193359375,0.1784349083900451,0.0,0.0,0.2598046660423279,24.24298477172852,25.0,-0.027380533516407,-6056.953125,87.60926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1350231319665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183015376329422,0.1830197274684906,-4.357961643108865e-06,0.0,0.0001370313111692,0.0,0.0,10.86788272857666,0.0,0.0,0.0,0.3274052739143371,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960246250033378,-2216.72119140625,304.1478576660156,0.8400087952613831,0.1560637056827545,0.1408120393753051,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740627646446228,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.116654984652996,-2018.0838623046875,304.1341552734375,0.8850905895233154,0.1839589029550552,0.1283295005559921,293.09930419921875,297.1499938964844,293.1499938964844,0.1814237684011459,-3885.69287109375,304.1524353027344,0.9974790215492249,0.2752407193183899,0.2467429935932159,293.1001281738281,297.1499938964844,293.1499938964844,0.0040394118987023,-1519.9765625,296.6410522460937,0.5740627646446228,0.050000000745058,0.2280884981155395,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.806884765625,293.1081848144531,291.1387023925781,1.0,0.1968249827623367,0.8041342496871948,0.8041342496871948,1.0,1.0,-0.950538456439972,0.3955696225166321,0.5549688339233398,0.1789597421884536,0.0,0.0,0.2605530023574829,24.23465347290039,25.0,0.1225226894021034,-6069.41015625,87.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1353293359279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835474520921707,0.1835518181324005,-4.359080321592046e-06,0.0,0.0001373420673189,0.0,0.0,10.904086112976074,0.0,0.0,0.0,0.3275363147258758,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289009571075,-2224.2216796875,304.1478881835937,0.8413651585578918,0.15659861266613,0.1412913203239441,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744501352310181,0.050000000745058,0.0480814576148986,293.0289306640625,297.1499938964844,293.1499938964844,0.1199317350983619,-2063.509033203125,304.13397216796875,0.892402708530426,0.1880716830492019,0.1312227100133896,293.09423828125,297.1499938964844,293.1499938964844,0.1809456199407577,-3877.537109375,304.15240478515625,0.9973921775817872,0.2775518596172333,0.2462310791015625,293.0961303710937,297.1499938964844,293.1499938964844,0.004061316139996,-1527.7864990234375,296.669677734375,0.5744501352310181,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.1028137207031,291.13897705078125,1.0,0.197204515337944,0.8040128946304321,0.8040128946304321,1.0,1.0,-0.9539561867713928,0.396954745054245,0.5570014119148254,0.1799889206886291,0.0,0.0,0.2620124220848083,24.2224178314209,25.0,0.3598599731922149,-6094.0576171875,88.58053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1359573900699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845924258232116,0.1845967918634414,-4.36129857916967e-06,0.0,0.0001379794703098,0.0,0.0,10.975334167480469,0.0,0.0,0.0,0.3277943730354309,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289009571075,-2224.2216796875,304.1478881835937,0.8413651585578918,0.15659861266613,0.1412913203239441,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744501352310181,0.050000000745058,0.0480814576148986,293.0289306640625,297.1499938964844,293.1499938964844,0.1199317350983619,-2063.509033203125,304.13397216796875,0.892402708530426,0.1880716830492019,0.1312227100133896,293.09423828125,297.1499938964844,293.1499938964844,0.1809456199407577,-3877.537109375,304.15240478515625,0.9973921775817872,0.2775518596172333,0.2462310791015625,293.0961303710937,297.1499938964844,293.1499938964844,0.004061316139996,-1527.7864990234375,296.669677734375,0.5744501352310181,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.1028137207031,291.13897705078125,1.0,0.197204515337944,0.8040128946304321,0.8040128946304321,1.0,1.0,-0.9539561867713928,0.396954745054245,0.5570014119148254,0.1799889206886291,0.0,0.0,0.2620124220848083,24.2224178314209,25.0,0.3598599731922149,-6094.0576171875,88.58053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1359573900699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845924258232116,0.1845967918634414,-4.36129857916967e-06,0.0,0.0001379794703098,0.0,0.0,10.975334167480469,0.0,0.0,0.0,0.3277943730354309,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368276953697,-2231.787353515625,304.1479187011719,0.8426856398582458,0.1571466624736786,0.1417760998010635,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747958421707153,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.123106874525547,-2107.242431640625,304.134033203125,0.8993369340896606,0.1920218467712402,0.1340072751045227,293.0892639160156,297.1499938964844,293.1499938964844,0.1805141717195511,-3870.189453125,304.1523132324219,0.9973132610321044,0.2799723446369171,0.2457737028598785,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841493755578,-1535.909912109375,296.69952392578125,0.5747958421707153,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975873410701751,0.8038915395736694,0.8038915395736694,1.0,1.0,-0.9573172926902772,0.3983238935470581,0.558993399143219,0.1809849590063095,0.0,0.0,0.2634159624576568,24.215538024902344,25.0,0.5034372806549072,-6118.30224609375,89.23026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1365981698036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856045871973037,0.1856089532375335,-4.3634686335281e-06,0.0,0.0001386297808494,0.0,0.0,11.044517517089844,0.0,0.0,0.0,0.3280451893806457,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368276953697,-2231.787353515625,304.1479187011719,0.8426856398582458,0.1571466624736786,0.1417760998010635,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747958421707153,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.123106874525547,-2107.242431640625,304.134033203125,0.8993369340896606,0.1920218467712402,0.1340072751045227,293.0892639160156,297.1499938964844,293.1499938964844,0.1805141717195511,-3870.189453125,304.1523132324219,0.9973132610321044,0.2799723446369171,0.2457737028598785,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841493755578,-1535.909912109375,296.69952392578125,0.5747958421707153,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975873410701751,0.8038915395736694,0.8038915395736694,1.0,1.0,-0.9573172926902772,0.3983238935470581,0.558993399143219,0.1809849590063095,0.0,0.0,0.2634159624576568,24.215538024902344,25.0,0.5034372806549072,-6118.30224609375,89.23026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1365981698036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856045871973037,0.1856089532375335,-4.3634686335281e-06,0.0,0.0001386297808494,0.0,0.0,11.044517517089844,0.0,0.0,0.0,0.3280451893806457,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972598493099212,-2239.63232421875,304.1479187011719,0.8439978957176208,0.1577133685350418,0.1422796547412872,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.1261578202247619,-2149.010009765625,304.13427734375,0.905911386013031,0.1957858651876449,0.1366656720638275,293.0844116210937,297.1499938964844,293.1499938964844,0.1801276057958603,-3863.615478515625,304.1521911621094,0.9972420930862428,0.2824933230876922,0.245367482304573,293.0883178710937,297.1499938964844,293.1499938964844,0.0041078380309045,-1544.3211669921875,296.7304992675781,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.09307861328125,291.1398010253906,1.0,0.1979712396860122,0.8037624359130859,0.8037624359130859,1.0,1.0,-0.9606125354766846,0.3996731042861938,0.5609394311904907,0.1819431036710739,0.0,0.0,0.2647594213485718,24.21340560913086,25.0,0.6053102016448975,-6142.1162109375,89.87828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.13724185526371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865800470113754,0.1865844130516052,-4.365575932752108e-06,0.0,0.0001392830308759,0.0,0.0,11.11134433746338,0.0,0.0,0.0,0.3282875418663025,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972598493099212,-2239.63232421875,304.1479187011719,0.8439978957176208,0.1577133685350418,0.1422796547412872,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.1261578202247619,-2149.010009765625,304.13427734375,0.905911386013031,0.1957858651876449,0.1366656720638275,293.0844116210937,297.1499938964844,293.1499938964844,0.1801276057958603,-3863.615478515625,304.1521911621094,0.9972420930862428,0.2824933230876922,0.245367482304573,293.0883178710937,297.1499938964844,293.1499938964844,0.0041078380309045,-1544.3211669921875,296.7304992675781,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.09307861328125,291.1398010253906,1.0,0.1979712396860122,0.8037624359130859,0.8037624359130859,1.0,1.0,-0.9606125354766846,0.3996731042861938,0.5609394311904907,0.1819431036710739,0.0,0.0,0.2647594213485718,24.21340560913086,25.0,0.6053102016448975,-6142.1162109375,89.87828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.13724185526371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865800470113754,0.1865844130516052,-4.365575932752108e-06,0.0,0.0001392830308759,0.0,0.0,11.11134433746338,0.0,0.0,0.0,0.3282875418663025,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976903736591339,-2247.612060546875,304.1478881835937,0.8452832698822021,0.1582896411418914,0.1427934020757675,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685534477234,-2188.631591796875,304.1346740722656,0.9124022126197816,0.1993516236543655,0.1391875445842743,293.0797119140625,297.1499938964844,293.1499938964844,0.1797873228788375,-3857.837890625,304.15203857421875,0.9971795082092284,0.285106748342514,0.2450149804353714,293.0846252441406,297.1499938964844,293.1499938964844,0.004132323898375,-1552.9949951171875,296.7624816894531,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983538120985031,0.8036332726478577,0.8036332726478577,1.0,1.0,-0.9638222455978394,0.4009935855865478,0.5628286600112915,0.182861179113388,0.0,0.0,0.2660259008407593,24.21603775024414,25.0,0.7489323019981384,-6165.2978515625,90.52061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.1378787755966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875091195106506,0.1875134855508804,-4.367607289168518e-06,0.0,0.0001399294269504,0.0,0.0,11.17515754699707,0.0,0.0,0.0,0.3285191655158996,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976903736591339,-2247.612060546875,304.1478881835937,0.8452832698822021,0.1582896411418914,0.1427934020757675,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685534477234,-2188.631591796875,304.1346740722656,0.9124022126197816,0.1993516236543655,0.1391875445842743,293.0797119140625,297.1499938964844,293.1499938964844,0.1797873228788375,-3857.837890625,304.15203857421875,0.9971795082092284,0.285106748342514,0.2450149804353714,293.0846252441406,297.1499938964844,293.1499938964844,0.004132323898375,-1552.9949951171875,296.7624816894531,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983538120985031,0.8036332726478577,0.8036332726478577,1.0,1.0,-0.9638222455978394,0.4009935855865478,0.5628286600112915,0.182861179113388,0.0,0.0,0.2660259008407593,24.21603775024414,25.0,0.7489323019981384,-6165.2978515625,90.52061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.1378787755966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875091195106506,0.1875134855508804,-4.367607289168518e-06,0.0,0.0001399294269504,0.0,0.0,11.17515754699707,0.0,0.0,0.0,0.3285191655158996,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097907654941082,-2251.63720703125,304.1478881835937,0.8459138870239258,0.1585805416107177,0.1430530101060867,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304675638675689,-2207.597412109375,304.1349182128906,0.9155701398849488,0.2010561227798462,0.1403947323560714,293.07745361328125,297.1499938964844,293.1499938964844,0.1796346306800842,-3855.248046875,304.1519470214844,0.9971515536308287,0.2864458858966827,0.2448586821556091,293.08282470703125,297.1499938964844,293.1499938964844,0.0041448506526649,-1557.424560546875,296.77886962890625,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405639648437,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.1406555175781,1.0,0.1985439360141754,0.8035686612129211,0.8035686612129211,1.0,1.0,-0.96539044380188,0.4016404449939728,0.5637499690055847,0.1833056658506393,0.0,0.0,0.2666255831718445,24.21907615661621,25.0,0.8152366280555725,-6176.5732421875,90.83855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.138191819190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879518926143646,0.1879562735557556,-4.368585905467626e-06,0.0,0.0001402471243636,0.0,0.0,11.205632209777832,0.0,0.0,0.0,0.3286298811435699,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.098126120865345,-2255.6826171875,304.1478576660156,0.8465360403060913,0.1588731408119201,0.1433141976594925,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755941867828369,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318267732858657,-2225.975830078125,304.1351928710937,0.918656051158905,0.2027061134576797,0.1415645331144333,293.0751953125,297.1499938964844,293.1499938964844,0.1794934868812561,-3852.8564453125,304.15185546875,0.9971257448196412,0.2878054082393646,0.244715467095375,293.0810241699219,297.1499938964844,293.1499938964844,0.0041575641371309,-1561.9149169921875,296.79547119140625,0.5755941867828369,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7961120605469,293.0858459472656,291.1409606933594,1.0,0.1987328976392746,0.8034992814064026,0.8034992814064026,1.0,1.0,-0.9669317603111268,0.4022764563560486,0.5646553039550781,0.1837407797574997,0.0,0.0,0.2672015130519867,24.22322463989257,28.0,0.8796259760856628,-6187.609375,91.1537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1384997218847274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883789747953415,0.1883833408355713,-4.369535417936277e-06,0.0,0.0001405596121912,0.0,0.0,11.235061645507812,0.0,0.0,0.0,0.3287368714809418,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985973700881004,-2264.454345703125,304.1477966308594,0.8448328971862793,0.1594545394182205,0.1438495516777038,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134414330124855,-2260.866943359375,304.13580322265625,0.9205390214920044,0.2057229578495025,0.1437535732984542,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200549602508,-3899.05712890625,304.1466979980469,0.9976391792297364,0.2900768518447876,0.2477124482393264,293.07763671875,297.1499938964844,293.1499938964844,0.004184812773019,-1571.699462890625,296.827880859375,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003922462463379,0.8033604025840759,0.8033604025840759,1.0,1.0,-0.9738870859146118,0.4052610695362091,0.5686259865760803,0.1854607313871383,0.0,0.0,0.2686869502067566,24.64031219482422,25.0,-4.48376989364624,-6219.92041015625,93.24641418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.139106884598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893109381198883,0.1893153041601181,-4.371328486740822e-06,0.0,0.0001411758130416,0.0,0.0,11.298660278320312,0.0,0.0,0.0,0.3289674520492553,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985973700881004,-2264.454345703125,304.1477966308594,0.8448328971862793,0.1594545394182205,0.1438495516777038,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134414330124855,-2260.866943359375,304.13580322265625,0.9205390214920044,0.2057229578495025,0.1437535732984542,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200549602508,-3899.05712890625,304.1466979980469,0.9976391792297364,0.2900768518447876,0.2477124482393264,293.07763671875,297.1499938964844,293.1499938964844,0.004184812773019,-1571.699462890625,296.827880859375,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003922462463379,0.8033604025840759,0.8033604025840759,1.0,1.0,-0.9738870859146118,0.4052610695362091,0.5686259865760803,0.1854607313871383,0.0,0.0,0.2686869502067566,24.64031219482422,25.0,-4.48376989364624,-6219.92041015625,93.24641418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.139106884598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893109381198883,0.1893153041601181,-4.371328486740822e-06,0.0,0.0001411758130416,0.0,0.0,11.298660278320312,0.0,0.0,0.0,0.3289674520492553,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460707664489746,0.0,0.1443776339292526,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256591796875,0.0,0.1456846743822097,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.247435986995697,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603515625,0.5735368728637695,0.0,0.2281022667884826,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.1365966796875,0.0,0.0,0.803221583366394,0.803221583366394,1.0,1.0,-0.9765012264251708,0.4063194692134857,0.5701817870140076,0.1862516403198242,0.0,0.0,0.0,24.64430427551269,60.0,0.6708138585090637,-6253.62744140625,93.78548431396484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909590810537338,0.1909634470939636,-4.374114723759703e-06,0.0,0.0,0.0,0.0,11.410396575927734,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460707664489746,0.0,0.1443776339292526,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256591796875,0.0,0.1456846743822097,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.247435986995697,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603515625,0.5735368728637695,0.0,0.2281022667884826,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.1365966796875,0.0,0.0,0.803221583366394,0.803221583366394,1.0,1.0,-0.9765012264251708,0.4063194692134857,0.5701817870140076,0.1862516403198242,0.0,0.0,0.0,24.64430427551269,60.0,0.6708138585090637,-6253.62744140625,93.78548431396484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909590810537338,0.1909634470939636,-4.374114723759703e-06,0.0,0.0,0.0,0.0,11.410396575927734,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0143737792969,0.0,0.0,0.0006231681327335,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.00027647864772,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5967712402344,0.0,0.0,0.0006073892582207,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36541748046875,0.0,0.0,0.001110516488552,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0013114956673234,291.1498107910156,294.1499938964844,273.15399169921875,270.6177978515625,282.4754943847656,287.37481689453125,291.14630126953125,0.0,0.0,0.4819329679012298,0.4819329679012298,1.0,1.0,-0.0049428977072238,0.0090302620083093,-0.0040873647667467,-0.0270079188048839,0.0,0.0,0.0,-0.028989240527153,60.0,-117.12720489501952,-0.0,-1.5157997950154822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.896964084613377e-18,-3.901442026859433e-18,4.477727776863791e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0143737792969,0.0,0.0,0.0006231681327335,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.00027647864772,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5967712402344,0.0,0.0,0.0006073892582207,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36541748046875,0.0,0.0,0.001110516488552,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0013114956673234,291.1498107910156,294.1499938964844,273.15399169921875,270.6177978515625,282.4754943847656,287.37481689453125,291.14630126953125,0.0,0.0,0.4819329679012298,0.4819329679012298,1.0,1.0,-0.0049428977072238,0.0090302620083093,-0.0040873647667467,-0.0270079188048839,0.0,0.0,0.0,-0.028989240527153,60.0,-117.12720489501952,-0.0,-1.5157997950154822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.896964084613377e-18,-3.901442026859433e-18,4.477727776863791e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9518127441406,0.0,0.0,0.0001156853686552,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001105934861698,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5311279296875,0.0,0.0,9.360622061649336e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882995605469,0.0,0.0,0.0001352549879811,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.072509765625,0.0,0.0,0.0005246078944765,291.1500244140625,294.1499938964844,273.1588439941406,270.62115478515625,282.3037109375,283.73065185546875,291.14404296875,0.0,0.0,0.3212886452674866,0.3212886452674866,1.0,1.0,-0.0011755964951589,0.0035919738002121,-0.0024163771886378,-0.0315594561398029,0.0,0.0,0.0,-0.0109743932262063,60.0,-61.34001922607422,-0.0,-9.425321678691034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.378031011318195e-21,-8.889794861431918e-21,1.5117639510879189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9255065917969,0.0,0.0,0.0001001358250505,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001055138927767,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5074157714844,0.0,0.0,7.786196511005983e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658386230469,0.0,0.0,0.0001053683517966,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528869628906,0.0,0.0,0.0005005124839954,291.1501159667969,294.1499938964844,273.16552734375,270.6259460449219,282.2144775390625,280.9559936523437,291.1427307128906,0.0,0.0,0.1606443226337433,0.1606443226337433,1.0,1.0,-0.0010680615669116,0.0010200724937021,4.798906957148574e-05,-0.0341813154518604,0.0,0.0,0.0,-0.0113054430112242,60.0,-30.934226989746094,-0.0,-7.767016541038174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659400146173234e-21,-7.13421144783252e-21,2.4748110997108946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
