time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9004211425781,0.0,0.0,0.0001002374410745,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001055566463037,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4851379394531,0.0,0.0,7.796174031682312e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.24517822265625,0.0,0.0,0.0001055522225215,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0336303710937,0.0,0.0,0.000500715279486,291.15020751953125,294.1499938964844,273.1739807128906,270.632080078125,282.1285705566406,278.90692138671875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680888080969,4.871078829182807e-08,0.0010680401464924,-0.0352642647922039,0.0,0.0,0.0,-0.0116678336635231,60.0,-19.547754287719727,-0.0,-7.7780327956134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.666167436780327e-21,-7.127459101406416e-21,2.4612920685228728e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8755187988281,0.0,0.0,0.0001002608478302,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001055790562531,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4630126953125,0.0,0.0,7.798067235853523e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2246398925781,0.0,0.0,0.0001055795510183,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0144958496094,0.0,0.0,0.0005008215666748,291.1502990722656,294.1499938964844,273.1841125488281,270.6395263671875,282.04351806640625,277.3974609375,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683208238333,1.3853878044756133e-08,0.00106830697041,-0.0353303961455822,0.0,0.0,0.0,-0.0116804568096995,60.0,-15.452230453491213,-0.0,-7.781494559822023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6664008891211736e-21,-7.127221610097734e-21,2.460821124873343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.826171875,0.0,0.0,0.0001003014258458,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41912841796875,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765930175781,0.0,0.0,0.0005010240129195,291.1505126953125,294.1499938964844,273.2091064453125,270.6581726074219,281.87615966796875,275.4708557128906,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416382789611816,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6664069475729264e-21,-7.127214339955631e-21,2.460807392382705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.826171875,0.0,0.0,0.0001003014258458,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41912841796875,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765930175781,0.0,0.0,0.0005010240129195,291.1505126953125,294.1499938964844,273.2091064453125,270.6581726074219,281.87615966796875,275.4708557128906,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416382789611816,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6664069475729264e-21,-7.127214339955631e-21,2.460807392382705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7774658203125,0.0,0.0,0.0001003416618914,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758544921875,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437683105469,0.0,0.0,0.0001056647233781,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,0.0005012250039726,291.1506652832031,294.1499938964844,273.2399597167969,270.6813659667969,281.7124328613281,274.4379272460937,291.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1346435546875,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7774658203125,0.0,0.0,0.0001003416618914,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758544921875,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437683105469,0.0,0.0,0.0001056647233781,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,0.0005012250039726,291.1506652832031,294.1499938964844,273.2399597167969,270.6813659667969,281.7124328613281,274.4379272460937,291.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1346435546875,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7294006347656,0.0,0.0,0.0001003815705189,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3330993652344,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040954589844,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022216796875,0.0,0.0,0.0005014244234189,291.1508483886719,294.1499938964844,273.276123046875,270.70867919921875,281.5523681640625,273.8936462402344,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07862663269043,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7294006347656,0.0,0.0,0.0001003815705189,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3330993652344,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040954589844,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022216796875,0.0,0.0,0.0005014244234189,291.1508483886719,294.1499938964844,273.276123046875,270.70867919921875,281.5523681640625,273.8936462402344,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07862663269043,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6819152832031,0.0,0.0,0.0001004210644168,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908935546875,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06494140625,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8657531738281,0.0,0.0,0.0005016216891817,291.1510009765625,294.1499938964844,273.3170166015625,270.7396545410156,281.3960266113281,273.61767578125,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048620223999023,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6819152832031,0.0,0.0,0.0001004210644168,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908935546875,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06494140625,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8657531738281,0.0,0.0,0.0005016216891817,291.1510009765625,294.1499938964844,273.3170166015625,270.7396545410156,281.3960266113281,273.61767578125,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048620223999023,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6584167480469,0.0,0.0,0.0001004406294669,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001057683402905,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699890136719,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,0.000105768936919,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8476867675781,0.0,0.0,0.0005017194780521,291.15106201171875,294.1499938964844,273.33905029296875,270.7563781738281,281.3192443847656,273.540283203125,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033924102783203,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63507080078125,0.0,0.0,0.0001004600635496,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001057888075592,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2492370605469,0.0,0.0,7.813563570380211e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262756347656,0.0,0.0,0.0001057894041878,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8297424316406,0.0,0.0,0.0005018165684305,291.151123046875,294.1499938964844,273.362060546875,270.7738647460937,281.2433776855469,273.48956298828125,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01857852935791,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5888061523437,0.0,0.0,0.0001004984878818,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080993652344,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.794189453125,0.0,0.0,0.0005020085372962,291.1512756347656,294.1499938964844,273.41070556640625,270.81085205078125,281.0944519042969,273.4423522949219,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985655784606934,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5888061523437,0.0,0.0,0.0001004984878818,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080993652344,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.794189453125,0.0,0.0,0.0005020085372962,291.1512756347656,294.1499938964844,273.41070556640625,270.81085205078125,281.0944519042969,273.4423522949219,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985655784606934,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5431213378906,0.0,0.0,0.0001005362501018,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16748046875,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.950439453125,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,0.0005021971883252,291.1513671875,294.1499938964844,273.4623413085937,270.8501892089844,280.9492492675781,273.4407653808594,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949912071228027,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5431213378906,0.0,0.0,0.0001005362501018,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16748046875,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.950439453125,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,0.0005021971883252,291.1513671875,294.1499938964844,273.4623413085937,270.8501892089844,280.9492492675781,273.4407653808594,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949912071228027,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132385253906,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005023821140639,291.1514892578125,294.1499938964844,273.5164489746094,270.8913879394531,280.8077697753906,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911754608154297,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132385253906,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005023821140639,291.1514892578125,294.1499938964844,273.5164489746094,270.8913879394531,280.8077697753906,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911754608154297,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535217285156,0.0,0.0,0.0001006094535114,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0878295898437,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764953613281,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.0005025629070587,291.15155029296875,294.1499938964844,273.5723876953125,270.9340209960937,280.6699523925781,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871610641479492,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535217285156,0.0,0.0,0.0001006094535114,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0878295898437,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764953613281,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.0005025629070587,291.15155029296875,294.1499938964844,273.5723876953125,270.9340209960937,280.6699523925781,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871610641479492,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.43145751953125,0.0,0.0,0.000100627206848,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001059648420778,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682067871094,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583068847656,0.0,0.0,0.0001059654023265,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,0.0005026516155339,291.1515808105469,294.1499938964844,273.6009216308594,270.95574951171875,280.6024169921875,273.5260925292969,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850927352905272,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4095458984375,0.0,0.0,0.0001006447200779,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001059832866303,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487365722656,0.0,0.0,7.827925583114848e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8402404785156,0.0,0.0,0.000105983846879,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,0.0005027391016483,291.151611328125,294.1499938964844,273.6296691894531,270.9776916503906,280.5357971191406,273.550537109375,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829914093017578,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661499023437,0.0,0.0,0.0001006789825623,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101623535156,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.804443359375,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,0.000502910290379,291.15167236328125,294.1499938964844,273.68768310546875,271.0218811035156,280.4052124023437,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787111282348633,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661499023437,0.0,0.0,0.0001006789825623,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101623535156,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.804443359375,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,0.000502910290379,291.15167236328125,294.1499938964844,273.68768310546875,271.0218811035156,280.4052124023437,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787111282348633,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32330322265625,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9720458984375,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690734863281,0.0,0.0,0.0001060548602254,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0005030760075896,291.15167236328125,294.1499938964844,273.7458190917969,271.0661926269531,280.2781677246094,273.657958984375,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74362087249756,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32330322265625,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9720458984375,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690734863281,0.0,0.0,0.0001060548602254,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0005030760075896,291.15167236328125,294.1499938964844,273.7458190917969,271.0661926269531,280.2781677246094,273.657958984375,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74362087249756,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.281005859375,0.0,0.0,0.0001007441605906,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,0.0005032359040342,291.15167236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1546325683594,273.714599609375,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699877738952637,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.281005859375,0.0,0.0,0.0001007441605906,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,0.0005032359040342,291.15167236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1546325683594,273.714599609375,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699877738952637,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392272949219,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996765136719,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,0.0005033895140513,291.1516418457031,294.1499938964844,273.8603820800781,271.1534729003906,280.0344543457031,273.7716369628906,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656309127807615,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392272949219,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996765136719,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,0.0005033895140513,291.1516418457031,294.1499938964844,273.8603820800781,271.1534729003906,280.0344543457031,273.7716369628906,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656309127807615,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2185363769531,0.0,0.0,0.0001007897735689,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8788757324219,0.0,0.0,7.839206955395639e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6826171875,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50958251953125,0.0,0.0,0.0005034637870267,291.151611328125,294.1499938964844,273.8882141113281,271.1746826171875,279.97564697265625,273.800048828125,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634721755981444,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.197998046875,0.0,0.0,0.0001008042963803,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001061513612512,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.860595703125,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,0.0005035363719798,291.1515808105469,294.1499938964844,273.91558837890625,271.1955261230469,279.9176330566406,273.8282775878906,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613337516784668,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572570800781,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8243713378906,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63201904296875,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.000503676070366,291.1515197753906,294.1499938964844,273.9687194824219,271.2359619140625,279.80401611328125,273.8838195800781,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57139015197754,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572570800781,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8243713378906,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63201904296875,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.000503676070366,291.1515197753906,294.1499938964844,273.9687194824219,271.2359619140625,279.80401611328125,273.8838195800781,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57139015197754,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170349121094,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315185546875,0.0,0.0,0.0005038082599639,291.1513977050781,294.1499938964844,274.0191345214844,271.2743835449219,279.6935119628906,273.9376220703125,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530887603759766,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170349121094,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315185546875,0.0,0.0,0.0005038082599639,291.1513977050781,294.1499938964844,274.0191345214844,271.2743835449219,279.6935119628906,273.9376220703125,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530887603759766,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07733154296875,0.0,0.0,0.0001008835824904,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,0.0001062353767338,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0005039324751123,291.1512451171875,294.1499938964844,274.0663146972656,271.310302734375,279.58599853515625,273.98907470703125,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492254257202148,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07733154296875,0.0,0.0,0.0001008835824904,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,0.0001062353767338,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0005039324751123,291.1512451171875,294.1499938964844,274.0663146972656,271.310302734375,279.58599853515625,273.98907470703125,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492254257202148,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381164550781,0.0,0.0,0.0001009067782433,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001062593000824,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7184143066406,0.0,0.0,7.84830772317946e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,0.0001062597948475,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0005040483665652,291.1510925292969,294.1499938964844,274.1096496582031,271.34332275390625,279.4813842773437,274.0375671386719,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455910682678224,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
