time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83953857421875,0.0,0.0,0.0004978340002708,291.1392822265625,294.1499938964844,274.07879638671875,271.3778686523437,277.79376220703125,274.10516357421875,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19022274017334,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83953857421875,0.0,0.0,0.0004978340002708,291.1392822265625,294.1499938964844,274.07879638671875,271.3778686523437,277.79376220703125,274.10516357421875,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19022274017334,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.95778973447159e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.744949107291177e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,0.0004974108305759,291.1387634277344,294.1499938964844,274.0707092285156,271.3758850097656,277.7586669921875,274.0975341796875,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999552545522874e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.011257248930633,60.0,-12.182525634765623,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.9493823654484e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.73841020418331e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,0.0004969908623024,291.1382141113281,294.1499938964844,274.0625305175781,271.3739929199219,277.7238464355469,274.0898132324219,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174912452697754,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91473388671875,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0004961663507856,291.1370849609375,294.1499938964844,274.0459899902344,271.370361328125,277.655029296875,274.0741882324219,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160079956054688,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91473388671875,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0004961663507856,291.1370849609375,294.1499938964844,274.0459899902344,271.370361328125,277.655029296875,274.0741882324219,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160079956054688,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0004953712341375,291.13592529296875,294.1499938964844,274.0291748046875,271.366943359375,277.5873107910156,274.0583190917969,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490675160847786e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.146000862121582,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0004953712341375,291.13592529296875,294.1499938964844,274.0291748046875,271.366943359375,277.5873107910156,274.0583190917969,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490675160847786e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.146000862121582,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,9.901812154566868e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0004946147091686,291.1347045898437,294.1499938964844,274.0120849609375,271.3637084960937,277.5206604003906,274.04217529296875,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13291835784912,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,9.901812154566868e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0004946147091686,291.1347045898437,294.1499938964844,274.0120849609375,271.3637084960937,277.5206604003906,274.04217529296875,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13291835784912,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0004939044592902,291.1334533691406,294.1499938964844,273.9947814941406,271.3606262207031,277.455078125,274.0257873535156,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.121047019958496,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0004939044592902,291.1334533691406,294.1499938964844,273.9947814941406,271.3606262207031,277.455078125,274.0257873535156,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.121047019958496,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,9.88089304883033e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.000104050282971,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,7.685140735702589e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,0.0001040506322169,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0004935697652399,291.1327819824219,294.1499938964844,273.98602294921875,271.3591613769531,277.42266845703125,274.0174865722656,290.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528260609135,1.2041190267098044e-08,0.0010528140701353,-0.0305895749479532,0.0,0.0,0.0,-0.0107821496203541,60.0,-12.115653038024902,-0.0,-7.55740074964706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.87443418125622e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001039822745951,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,7.680117414565757e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,0.0001039826165651,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0004932471783831,291.13214111328125,294.1499938964844,273.9772033691406,271.3576965332031,277.3905029296875,274.0091552734375,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.1960697321455882e-08,0.0010521257063373,-0.0303789358586072,0.0,0.0,0.0,-0.0107422452419996,60.0,-12.11058235168457,-0.0,-7.54752136344905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,9.862411388894544e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001038556729326,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0004926465917378,291.1307678222656,294.1499938964844,273.9593811035156,271.3548889160156,277.326904296875,273.99224853515625,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101547241210938,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,9.862411388894544e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001038556729326,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0004926465917378,291.1307678222656,294.1499938964844,273.9593811035156,271.3548889160156,277.326904296875,273.99224853515625,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101547241210938,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.851624781731516e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001037424226524,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0004921078216284,291.1293334960937,294.1499938964844,273.9413452148437,271.3521423339844,277.2641296386719,273.9751281738281,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09406280517578,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.851624781731516e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001037424226524,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0004921078216284,291.1293334960937,294.1499938964844,273.9413452148437,271.3521423339844,277.2641296386719,273.9751281738281,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09406280517578,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.842115105129778e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771057128906,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410827636719,0.0,0.0,0.0004916327889077,291.1278686523437,294.1499938964844,273.923095703125,271.3494873046875,277.20220947265625,273.9577331542969,290.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088314056396484,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.842115105129778e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771057128906,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410827636719,0.0,0.0,0.0004916327889077,291.1278686523437,294.1499938964844,273.923095703125,271.3494873046875,277.20220947265625,273.9577331542969,290.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088314056396484,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,9.833927470026538e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294616699219,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,0.0004912238218821,291.1263732910156,294.1499938964844,273.9046325683594,271.34686279296875,277.1412048339844,273.9400939941406,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084321975708008,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,9.833927470026538e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294616699219,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,0.0004912238218821,291.1263732910156,294.1499938964844,273.9046325683594,271.34686279296875,277.1412048339844,273.9400939941406,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084321975708008,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.830341878114268e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,7.645822915947065e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,0.000103518294054,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,0.0004910447169095,291.1255798339844,294.1499938964844,273.89532470703125,271.3455505371094,277.11102294921875,273.9311828613281,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411117384341196e-08,0.0010474262526258,-0.0289406515657901,0.0,0.0,0.0,-0.010469795204699,60.0,-12.083027839660645,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,9.827109897742048e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297119140625,0.0,0.0,7.643309072591364e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001034842644003,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0004908832488581,291.1247863769531,294.1499938964844,273.8859558105469,271.34423828125,277.0810546875,273.9222106933594,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.082192420959473,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.821660933084786e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.806396484375,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,0.0004906111280433,291.1231689453125,294.1499938964844,273.8670654296875,271.34161376953125,277.021728515625,273.904052734375,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08181381225586,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.821660933084786e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.806396484375,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,0.0004906111280433,291.1231689453125,294.1499938964844,273.8670654296875,271.34161376953125,277.021728515625,273.904052734375,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08181381225586,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0004904113011434,291.1214904785156,294.1499938964844,273.8479919433594,271.3389587402344,276.9631652832031,273.8856506347656,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083280563354492,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0004904113011434,291.1214904785156,294.1499938964844,273.8479919433594,271.3389587402344,276.9631652832031,273.8856506347656,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083280563354492,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,9.815151861403136e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,0.0004902860382571,291.1197509765625,294.1499938964844,273.8287353515625,271.3362731933594,276.90533447265625,273.86700439453125,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086699485778809,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,9.815151861403136e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,0.0004902860382571,291.1197509765625,294.1499938964844,273.8287353515625,271.3362731933594,276.90533447265625,273.86700439453125,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086699485778809,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220397949219,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,0.0004902390064671,291.11798095703125,294.1499938964844,273.8092956542969,271.33349609375,276.8482360839844,273.84814453125,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092126846313477,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220397949219,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,0.0004902390064671,291.11798095703125,294.1499938964844,273.8092956542969,271.33349609375,276.8482360839844,273.84814453125,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092126846313477,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,9.814369695959611e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116027832031,0.0,0.0,0.0001033501030178,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.0004902469809167,291.1170654296875,294.1499938964844,273.7995300292969,271.3320617675781,276.8199462890625,273.8385925292969,290.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211911399300334e-08,0.0010457227472215,-0.0284192729741334,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.095659255981444,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,9.814956865739076e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001033559892675,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,7.633856876054779e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0001033562875818,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50030517578125,0.0,0.0,0.0004902763175778,291.1161499023437,294.1499938964844,273.7897033691406,271.33062744140625,276.7918701171875,273.8289794921875,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219210449553433e-08,0.0010457850294187,-0.0284383781254291,0.0,0.0,0.0,-0.0103746568784117,60.0,-12.09974479675293,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,9.817443060455844e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.0004904004745185,291.1142578125,294.1499938964844,273.7699279785156,271.3276062011719,276.7361145019531,273.8096008300781,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.10946559906006,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,9.817443060455844e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.0004904004745185,291.1142578125,294.1499938964844,273.7699279785156,271.3276062011719,276.7361145019531,273.8096008300781,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.10946559906006,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646545410156,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601806640625,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,0.0004906228277832,291.1123046875,294.1499938964844,273.75,271.324462890625,276.6810302734375,273.7899780273437,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.121634483337402,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646545410156,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601806640625,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,0.0004906228277832,291.1123046875,294.1499938964844,273.75,271.324462890625,276.6810302734375,273.7899780273437,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.121634483337402,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,9.828239126363768e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.000103496153315,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0004909398267045,291.1102905273437,294.1499938964844,273.7300109863281,271.3215026855469,276.6265563964844,273.7701110839844,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136293411254885,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
