time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0005338749033398,290.983154296875,294.1499938964844,272.95001220703125,271.1833801269531,274.84161376953125,272.9700012207031,290.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548718452453612,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0005332045839168,290.9786071777344,294.1499938964844,272.92999267578125,271.1742858886719,274.8033447265625,272.9501037597656,290.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542329788208008,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0005332045839168,290.9786071777344,294.1499938964844,272.92999267578125,271.1742858886719,274.8033447265625,272.9501037597656,290.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542329788208008,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.0005323763471096,290.9740600585937,294.1499938964844,272.9100036621094,271.16510009765625,274.7654724121094,272.9302673339844,290.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531816482543944,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.0005323763471096,290.9740600585937,294.1499938964844,272.9100036621094,271.16510009765625,274.7654724121094,272.9302673339844,290.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531816482543944,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9829406738281,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,0.0005319054471328,290.97174072265625,294.1499938964844,272.8999938964844,271.16046142578125,274.7467041015625,272.9203491210937,290.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.525019645690918,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,0.0001063819508999,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509155273437,0.0,0.0,0.0005313992151059,290.96942138671875,294.1499938964844,272.8900146484375,271.15582275390625,274.7280578613281,272.91046142578125,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51729965209961,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.0005302878562361,290.9647521972656,294.1499938964844,272.8699951171875,271.146484375,274.6910400390625,272.89068603515625,290.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49921417236328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.0005302878562361,290.9647521972656,294.1499938964844,272.8699951171875,271.146484375,274.6910400390625,272.89068603515625,290.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49921417236328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0005290620028972,290.9600524902344,294.1499938964844,272.8500061035156,271.1370849609375,274.6544494628906,272.8709716796875,290.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47785758972168,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0005290620028972,290.9600524902344,294.1499938964844,272.8500061035156,271.1370849609375,274.6544494628906,272.8709716796875,290.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47785758972168,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0005277461023069,290.955322265625,294.1499938964844,272.8299865722656,271.1276550292969,274.6182861328125,272.8512878417969,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453808784484863,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0005277461023069,290.955322265625,294.1499938964844,272.8299865722656,271.1276550292969,274.6182861328125,272.8512878417969,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453808784484863,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045654296875,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,0.0005263603525236,290.9505310058594,294.1499938964844,272.8099975585937,271.11822509765625,274.5825500488281,272.83160400390625,290.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427654266357422,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045654296875,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,0.0005263603525236,290.9505310058594,294.1499938964844,272.8099975585937,271.11822509765625,274.5825500488281,272.83160400390625,290.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427654266357422,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,8.184533362509683e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0005256435833871,290.9481201171875,294.1499938964844,272.79998779296875,271.1134948730469,274.5648193359375,272.8218078613281,290.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.4138822555542,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001050835489877,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001106579147744,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.731689453125,0.0,0.0,0.0001106580748455,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0005249134846962,290.9457092285156,294.1499938964844,272.7900085449219,271.1087951660156,274.5472106933594,272.8119812011719,290.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.399720191955566,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001047857003868,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0005234256968833,290.9408569335937,294.1499938964844,272.7699890136719,271.099365234375,274.5122375488281,272.7923889160156,290.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.370452880859377,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001047857003868,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0005234256968833,290.9408569335937,294.1499938964844,272.7699890136719,271.099365234375,274.5122375488281,272.7923889160156,290.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.370452880859377,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001100287117878,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0005219288286752,290.9359436035156,294.1499938964844,272.75,271.0899963378906,274.4776611328125,272.7728271484375,290.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.91128783910699e-08,0.0011132796062156,-0.0490765459835529,0.0,0.0,0.0,-0.0142878694459795,60.0,-13.340428352355955,-0.0,-8.45049683562138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001100287117878,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0005219288286752,290.9359436035156,294.1499938964844,272.75,271.0899963378906,274.4776611328125,272.7728271484375,290.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.91128783910699e-08,0.0011132796062156,-0.0490765459835529,0.0,0.0,0.0,-0.0142878694459795,60.0,-13.340428352355955,-0.0,-8.45049683562138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0005204631015658,290.9310302734375,294.1499938964844,272.7300109863281,271.0806884765625,274.4434814453125,272.7532653808594,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747229546534072e-08,0.0011101532727479,-0.0481217131018638,0.0,0.0,0.0,-0.0141066033393144,60.0,-13.31056785583496,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0005204631015658,290.9310302734375,294.1499938964844,272.7300109863281,271.0806884765625,274.4434814453125,272.7532653808594,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747229546534072e-08,0.0011101532727479,-0.0481217131018638,0.0,0.0,0.0,-0.0141066033393144,60.0,-13.31056785583496,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0005190739757381,290.9260559082031,294.1499938964844,272.7099914550781,271.0714416503906,274.40966796875,272.73370361328125,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400685419805995e-08,0.0011071902699768,-0.0472166463732719,0.0,0.0,0.0,-0.0139348078519105,60.0,-13.281974792480469,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0005190739757381,290.9260559082031,294.1499938964844,272.7099914550781,271.0714416503906,274.40966796875,272.73370361328125,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400685419805995e-08,0.0011071902699768,-0.0472166463732719,0.0,0.0,0.0,-0.0139348078519105,60.0,-13.281974792480469,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001037842157529,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,8.072106720646843e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.0001092898091883,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0005184230976738,290.9235534667969,294.1499938964844,272.70001220703125,271.0668640136719,274.3929138183594,272.72393798828125,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925332486629,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.268532752990724,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,8.062552660703659e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001091604572138,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0005178095307201,290.9210510253906,294.1499938964844,272.69000244140625,271.0622863769531,274.376220703125,272.71417236328125,290.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927127420902,0.0,0.0,0.0,-0.013778431341052,60.0,-13.255860328674316,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.000103443111584,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001089304569177,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,8.045575668802485e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0001089306024368,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0005167191848158,290.916015625,294.1499938964844,272.6700134277344,271.05322265625,274.3431091308594,272.694580078125,290.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021852260455,1.7813244213016333e-08,0.0011021674145013,-0.0456821732223033,0.0,0.0,0.0,-0.0136435888707637,60.0,-13.233438491821287,-0.0,-8.282628982669848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.000103443111584,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001089304569177,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,8.045575668802485e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0001089306024368,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0005167191848158,290.916015625,294.1499938964844,272.6700134277344,271.05322265625,274.3431091308594,272.694580078125,290.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021852260455,1.7813244213016333e-08,0.0011021674145013,-0.0456821732223033,0.0,0.0,0.0,-0.0136435888707637,60.0,-13.233438491821287,-0.0,-8.282628982669848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,0.0001032691216096,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000108747241029,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001087473865482,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0005158500862307,290.91094970703125,294.1499938964844,272.6499938964844,271.0443115234375,274.310302734375,272.6749572753906,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157316565513,0.0,0.0,0.0,-0.0135361030697822,60.0,-13.21596622467041,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,0.0001032691216096,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000108747241029,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001087473865482,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0005158500862307,290.91094970703125,294.1499938964844,272.6499938964844,271.0443115234375,274.310302734375,272.6749572753906,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157316565513,0.0,0.0,0.0,-0.0135361030697822,60.0,-13.21596622467041,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001086211123038,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0005152511293999,290.90582275390625,294.1499938964844,272.6300048828125,271.0355224609375,274.2778015136719,272.6553039550781,290.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446996736225632e-08,0.0010990356095135,-0.0447253249585628,0.0,0.0,0.0,-0.0134620247408747,60.0,-13.204726219177246,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001086211123038,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0005152511293999,290.90582275390625,294.1499938964844,272.6300048828125,271.0355224609375,274.2778015136719,272.6553039550781,290.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446996736225632e-08,0.0010990356095135,-0.0447253249585628,0.0,0.0,0.0,-0.0134620247408747,60.0,-13.204726219177246,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001085615294869,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0005149684729985,290.9006652832031,294.1499938964844,272.6099853515625,271.0268859863281,274.2455749511719,272.6355285644531,290.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.200931549072266,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001085615294869,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0005149684729985,290.9006652832031,294.1499938964844,272.6099853515625,271.0268859863281,274.2455749511719,272.6355285644531,290.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.200931549072266,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7385559082031,0.0,0.0,0.0001030914208968,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001085601179511,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,8.018222433747724e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0001085602561943,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0005149624776095,290.8980712890625,294.1499938964844,272.6000061035156,271.0226135253906,274.22955322265625,272.6255798339844,290.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984366526827,1.737495658460375e-08,0.0010984193067997,-0.0445371009409427,0.0,0.0,0.0,-0.0134263103827834,60.0,-13.202349662780762,-0.0,-8.226396630561794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,0.0001031084975693,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001085781041183,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,8.019550296012312e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0001085782423615,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.0005150477518327,290.8954772949219,294.1499938964844,272.5899963378906,271.0184326171875,274.2135925292969,272.6156311035156,290.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098618377,1.7396228457755573e-08,0.0010986010311171,-0.0445926748216152,0.0,0.0,0.0,-0.0134368538856506,60.0,-13.205890655517578,-0.0,-8.229120851410698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,0.0005155340768396,290.8902282714844,294.1499938964844,272.57000732421875,271.0101318359375,274.1818542480469,272.5956420898437,290.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751750922096562e-08,0.001099637709558,-0.0449095517396926,0.0,0.0,0.0,-0.0134969763457775,60.0,-13.220511436462402,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,0.0005155340768396,290.8902282714844,294.1499938964844,272.57000732421875,271.0101318359375,274.1818542480469,272.5956420898437,290.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751750922096562e-08,0.001099637709558,-0.0449095517396926,0.0,0.0,0.0,-0.0134969763457775,60.0,-13.220511436462402,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
