time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0005164728499948,290.8849182128906,294.1499938964844,272.54998779296875,271.0020751953125,274.1502685546875,272.5754699707031,290.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246183395385742,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0005164728499948,290.8849182128906,294.1499938964844,272.54998779296875,271.0020751953125,274.1502685546875,272.5754699707031,290.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246183395385742,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.000103686354123,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001091866215574,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,8.064495341386646e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,0.0001091867525246,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0005179343279451,290.8795471191406,294.1499938964844,272.5296936035156,270.9938659667969,274.11883544921875,272.5550537109375,290.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047740699723,1.8116200095619213e-08,0.0011047560255974,-0.0464735738933086,0.0,0.0,0.0,-0.0137937674298882,60.0,-13.284486770629885,-0.0,-8.321610067696383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.000103686354123,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001091866215574,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,8.064495341386646e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,0.0001091867525246,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0005179343279451,290.8795471191406,294.1499938964844,272.5296936035156,270.9938659667969,274.11883544921875,272.5550537109375,290.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047740699723,1.8116200095619213e-08,0.0011047560255974,-0.0464735738933086,0.0,0.0,0.0,-0.0137937674298882,60.0,-13.284486770629885,-0.0,-8.321610067696383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001040883216774,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001096099149435,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,8.095759403659031e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001096100459108,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.0005199422594159,290.8741149902344,294.1499938964844,272.5087890625,270.9852600097656,274.0875244140625,272.5341491699219,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056524001,1.8617049235558625e-08,0.0011090378975495,-0.0477817356586456,0.0,0.0,0.0,-0.0140420561656355,60.0,-13.336286544799805,-0.0,-8.386254535253101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001040883216774,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001096099149435,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,8.095759403659031e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001096100459108,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.0005199422594159,290.8741149902344,294.1499938964844,272.5087890625,270.9852600097656,274.0875244140625,272.5341491699219,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056524001,1.8617049235558625e-08,0.0011090378975495,-0.0477817356586456,0.0,0.0,0.0,-0.0140420561656355,60.0,-13.336286544799805,-0.0,-8.386254535253101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0001043315132847,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0001098659995477,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,8.114673983072862e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.000109866130515,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0005211569950915,290.8713684082031,294.1499938964844,272.4981384277344,270.9808044433594,274.0718688964844,272.5234680175781,290.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116474634036,1.8920061961580362e-08,0.0011116286041215,-0.0485730580985546,0.0,0.0,0.0,-0.0141922710463404,60.0,-13.36838436126709,-0.0,-8.425485731322625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0001045966419042,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0001101451925933,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,8.135294774547219e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001101453235605,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0005224813940003,290.8686218261719,294.1499938964844,272.4873962402344,270.9762878417969,274.0562438964844,272.5126037597656,290.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144721647724,1.9250416372074145e-08,0.0011144529562443,-0.0494356788694858,0.0,0.0,0.0,-0.0143560394644737,60.0,-13.40330982208252,-0.0,-8.46836130108386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0005255187279544,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0249938964844,272.4905090332031,290.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008059209430943e-08,0.0011209304211661,-0.0514136217534542,0.0,0.0,0.0,-0.0147316306829452,60.0,-13.483230590820312,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0005255187279544,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0249938964844,272.4905090332031,290.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008059209430943e-08,0.0011209304211661,-0.0514136217534542,0.0,0.0,0.0,-0.0147316306829452,60.0,-13.483230590820312,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0005290271365083,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.9937438964844,272.46783447265625,290.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.576498031616213,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0005290271365083,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.9937438964844,272.46783447265625,290.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.576498031616213,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001123559486586,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,0.0005329676205292,290.85162353515625,294.1499938964844,272.42120361328125,270.947998046875,273.96246337890625,272.4447631835937,290.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.0562619864940643,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.681635856628418,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001123559486586,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,0.0005329676205292,290.85162353515625,294.1499938964844,272.42120361328125,270.947998046875,273.96246337890625,272.4447631835937,290.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.0562619864940643,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.681635856628418,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001075625405064,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.000113268433779,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001132685647462,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0005372966988943,290.8457946777344,294.1499938964844,272.39874267578125,270.9383544921875,273.9310913085937,272.42138671875,290.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946080591168545e-08,0.0011460490059107,-0.0590779669582843,0.0,0.0,0.0,-0.0161881130188703,60.0,-13.797636985778809,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001075625405064,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.000113268433779,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001132685647462,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0005372966988943,290.8457946777344,294.1499938964844,272.39874267578125,270.9383544921875,273.9310913085937,272.42138671875,290.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946080591168545e-08,0.0011460490059107,-0.0590779669582843,0.0,0.0,0.0,-0.0161881130188703,60.0,-13.797636985778809,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001080232905223,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001137536237365,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,8.401812374358997e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001137537547037,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0005395982298068,290.84283447265625,294.1499938964844,272.38751220703125,270.9335327148437,273.9153747558594,272.4096374511719,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509810574352,2.3520215108874254e-08,0.0011509575415402,-0.0605745464563369,0.0,0.0,0.0,-0.0164727326482534,60.0,-13.859512329101562,-0.0,-9.032295622546373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,0.0001084970499505,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001142525215982,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,8.438660006504506e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,0.0001142526452895,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0005419647786766,290.8398742675781,294.1499938964844,272.3762512207031,270.9287109375,273.899658203125,272.3978881835937,290.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.411056598816685e-08,0.0011560046114027,-0.0621129795908927,0.0,0.0,0.0,-0.0167653895914554,60.0,-13.923232078552246,-0.0,-9.111693799468412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,8.515734225511551e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0005469147581607,290.8338317871094,294.1499938964844,272.3537902832031,270.9191589355469,273.8681335449219,272.37432861328125,290.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539156329174e-08,0.0011665615020319,-0.0653294920921325,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.057029724121094,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,8.515734225511551e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0005469147581607,290.8338317871094,294.1499938964844,272.3537902832031,270.9191589355469,273.8681335449219,272.37432861328125,290.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539156329174e-08,0.0011665615020319,-0.0653294920921325,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.057029724121094,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0005520882550626,290.82769775390625,294.1499938964844,272.3314819335937,270.90972900390625,273.83648681640625,272.3508605957031,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.197752952575684,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0005520882550626,290.82769775390625,294.1499938964844,272.3314819335937,270.90972900390625,273.83648681640625,272.3508605957031,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.197752952575684,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0005574241513386,290.8214416503906,294.1499938964844,272.30938720703125,270.9005432128906,273.80474853515625,272.32763671875,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343493461608888,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0005574241513386,290.8214416503906,294.1499938964844,272.30938720703125,270.9005432128906,273.80474853515625,272.32763671875,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343493461608888,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0005628655781038,290.8150939941406,294.1499938964844,272.28759765625,270.89166259765625,273.7729187011719,272.3047180175781,290.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492751121520996,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0005628655781038,290.8150939941406,294.1499938964844,272.28759765625,270.89166259765625,273.7729187011719,272.3047180175781,290.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492751121520996,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0005656118737533,290.8118896484375,294.1499938964844,272.27685546875,270.8873596191406,273.7569580078125,272.2933959960937,290.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568276405334473,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,0.0005683664930984,290.8086242675781,294.1499938964844,272.2662048339844,270.8831787109375,273.7409973144531,272.2822265625,290.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.64413070678711,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,0.0005738940672017,290.80206298828125,294.1499938964844,272.2453308105469,270.8751220703125,273.708984375,272.2602233886719,290.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796414375305176,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,0.0005738940672017,290.80206298828125,294.1499938964844,272.2453308105469,270.8751220703125,273.708984375,272.2602233886719,290.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796414375305176,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.0005794137832708,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.67694091796875,272.2388610839844,290.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948736190795898,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.0005794137832708,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.67694091796875,272.2388610839844,290.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948736190795898,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0005848811706528,290.78857421875,294.1499938964844,272.2053527832031,270.8606262207031,273.64483642578125,272.2182312011719,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099868774414062,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0005848811706528,290.78857421875,294.1499938964844,272.2053527832031,270.8606262207031,273.64483642578125,272.2182312011719,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099868774414062,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0005902503617107,290.7816467285156,294.1499938964844,272.1864624023437,270.8543701171875,273.6127624511719,272.19830322265625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248955726623535,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0005902503617107,290.7816467285156,294.1499938964844,272.1864624023437,270.8543701171875,273.6127624511719,272.19830322265625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248955726623535,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,0.000592865224462,290.77813720703125,294.1499938964844,272.17730712890625,270.8515014648437,273.5967102050781,272.188720703125,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.32167911529541,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0005954426596872,290.7746276855469,294.1499938964844,272.1683959960937,270.84881591796875,273.5806884765625,272.1793518066406,289.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393465995788574,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0006004131282679,290.7674865722656,294.1499938964844,272.1512756347656,270.8441162109375,273.5486755371094,272.16131591796875,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.53237533569336,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
