time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0006525870994664,290.6059875488281,294.1499938964844,272.04998779296875,270.9600524902344,272.9815979003906,272.04998779296875,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476488381624,60.0,-16.85101890563965,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0006525870994664,290.6059875488281,294.1499938964844,272.04998779296875,270.9600524902344,272.9815979003906,272.04998779296875,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476488381624,60.0,-16.85101890563965,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001307811180595,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001377187290927,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001017186441458,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001377188309561,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0006532783736474,290.5971984863281,294.1499938964844,272.04998779296875,270.9698181152344,272.958740234375,272.04998779296875,289.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934585731476,5.1883326079860126e-08,0.0013934067683294,-0.1338280588388443,0.0,0.0,0.0,-0.0305331535637378,60.0,-16.86199378967285,-0.0,-1.3238782514690686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001307811180595,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001377187290927,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001017186441458,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001377188309561,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0006532783736474,290.5971984863281,294.1499938964844,272.04998779296875,270.9698181152344,272.958740234375,272.04998779296875,289.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934585731476,5.1883326079860126e-08,0.0013934067683294,-0.1338280588388443,0.0,0.0,0.0,-0.0305331535637378,60.0,-16.86199378967285,-0.0,-1.3238782514690686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001308623614022,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001017818431137,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001378043816657,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.000653684255667,290.58837890625,294.1499938964844,272.04998779296875,270.9793701171875,272.9364624023437,272.04998779296875,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943242374807,5.19845855251333e-08,0.0013942721998319,-0.1340865641832351,0.0,0.0,0.0,-0.0305833499878644,60.0,-16.86549186706543,-0.0,-1.3255233000109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001308623614022,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001017818431137,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001378043816657,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.000653684255667,290.58837890625,294.1499938964844,272.04998779296875,270.9793701171875,272.9364624023437,272.04998779296875,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943242374807,5.19845855251333e-08,0.0013942721998319,-0.1340865641832351,0.0,0.0,0.0,-0.0305833499878644,60.0,-16.86549186706543,-0.0,-1.3255233000109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0006538004381582,290.5794982910156,294.1499938964844,272.04998779296875,270.9887084960937,272.9147033691406,272.04998779296875,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.201355079975657e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977091193199,60.0,-16.86171531677246,-0.0,-1.325994105627615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0006538004381582,290.5794982910156,294.1499938964844,272.04998779296875,270.9887084960937,272.9147033691406,272.04998779296875,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.201355079975657e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977091193199,60.0,-16.86171531677246,-0.0,-1.325994105627615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001308784121647,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001378212036797,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.000101794321381,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001378212909912,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0006537644076161,290.5750427246094,294.1499938964844,272.04998779296875,270.9933166503906,272.9040222167969,272.04998779296875,289.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.20045446705808e-08,0.0013944432139396,-0.1341375112533569,0.0,0.0,0.0,-0.0305932462215423,60.0,-16.857255935668945,-0.0,-1.325847591715501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001308585633523,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,0.0001378003071295,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001017788890749,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.000137800394441,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0006536652799695,290.570556640625,294.1499938964844,272.04998779296875,270.997802734375,272.8934936523437,272.04998779296875,289.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942836085334,5.19797929143806e-08,0.0013942315708845,-0.1340743154287338,0.0,0.0,0.0,-0.0305809751152992,60.0,-16.85093116760254,-0.0,-1.3254454245270608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0006533591076731,290.5616149902344,294.1499938964844,272.04998779296875,271.0066223144531,272.8727722167969,272.04998779296875,289.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.834949493408203,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0006533591076731,290.5616149902344,294.1499938964844,272.04998779296875,271.0066223144531,272.8727722167969,272.04998779296875,289.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.834949493408203,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.000652968592476,290.5526428222656,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.180586626352125e-08,0.0013927452964708,-0.1336303055286407,0.0,0.0,0.0,-0.0304947588592767,60.0,-16.815155029296875,-0.0,-1.322620590826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.000652968592476,290.5526428222656,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.180586626352125e-08,0.0013927452964708,-0.1336303055286407,0.0,0.0,0.0,-0.0304947588592767,60.0,-16.815155029296875,-0.0,-1.322620590826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0006524799973703,290.5436096191406,294.1499938964844,272.04998779296875,271.0232849121094,272.8329772949219,272.04998779296875,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683898050214345e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.793153762817383,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0006524799973703,290.5436096191406,294.1499938964844,272.04998779296875,271.0232849121094,272.8329772949219,272.04998779296875,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683898050214345e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.793153762817383,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001014898152789,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0006518088048323,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8138122558594,272.04998779296875,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.15163698366905e-08,0.0013902714708819,-0.1328910738229751,0.0,0.0,0.0,-0.0303512476384639,60.0,-16.76728057861328,-0.0,-1.3179253244288702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001014898152789,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0006518088048323,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8138122558594,272.04998779296875,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.15163698366905e-08,0.0013902714708819,-0.1328910738229751,0.0,0.0,0.0,-0.0303512476384639,60.0,-16.76728057861328,-0.0,-1.3179253244288702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001304065372096,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0001373242994304,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.000101427314803,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0001373243867419,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.000651407346595,290.530029296875,294.1499938964844,272.04998779296875,271.0348205566406,272.8044128417969,272.04998779296875,289.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894665753468,5.14161726528073e-08,0.0013894152361899,-0.1326351761817932,0.0,0.0,0.0,-0.0303015802055597,60.0,-16.75261116027832,-0.0,-1.3163021606033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001303195313084,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001372326805721,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001013596338452,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001372327533317,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.000650972709991,290.5254821777344,294.1499938964844,272.04998779296875,271.0384521484375,272.7951354980469,272.04998779296875,289.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885395601391,5.13076940933388e-08,0.0013884882209822,-0.1323581039905548,0.0,0.0,0.0,-0.0302478056401014,60.0,-16.7370662689209,-0.0,-1.3145459831775952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001301223965128,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0001370250829495,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001012063148664,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.000137025170261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0006499880109913,290.5163879394531,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864389620721,5.1061928019180414e-08,0.0013863878557458,-0.131730243563652,0.0,0.0,0.0,-0.0301259737461805,60.0,-16.702791213989258,-0.0,-1.3105716334393946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001301223965128,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0001370250829495,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001012063148664,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.000137025170261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0006499880109913,290.5163879394531,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864389620721,5.1061928019180414e-08,0.0013863878557458,-0.131730243563652,0.0,0.0,0.0,-0.0301259737461805,60.0,-16.702791213989258,-0.0,-1.3105716334393946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001299029245274,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001010356136248,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0006488917279057,290.5072631835937,294.1499938964844,272.04998779296875,271.05194091796875,272.75927734375,272.04998779296875,289.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078831932792127e-08,0.0013840495375916,-0.1310310959815979,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.665321350097656,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001299029245274,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001010356136248,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0006488917279057,290.5072631835937,294.1499938964844,272.04998779296875,271.05194091796875,272.75927734375,272.04998779296875,289.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078831932792127e-08,0.0013840495375916,-0.1310310959815979,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.665321350097656,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001296663103858,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001365448115393,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001365448842989,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0006477098213508,290.49810791015625,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049333751117047e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441126942634,60.0,-16.62534523010254,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001296663103858,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001365448115393,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001365448842989,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0006477098213508,290.49810791015625,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049333751117047e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441126942634,60.0,-16.62534523010254,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.000136285307235,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0006464784964919,290.48895263671875,294.1499938964844,272.04998779296875,271.0634765625,272.7252197265625,272.04998779296875,289.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.583410263061523,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.000136285307235,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0006464784964919,290.48895263671875,294.1499938964844,272.04998779296875,271.0634765625,272.7252197265625,272.04998779296875,289.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.583410263061523,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001292948873015,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001361536851618,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001005626909318,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001361537579214,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0006458544521592,290.484375,294.1499938964844,272.04998779296875,271.0660400390625,272.7170104980469,272.04998779296875,289.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.56207847595215,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001004652076517,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0006452283705584,290.4797668457031,294.1499938964844,272.04998779296875,271.0684509277344,272.7088928222656,272.04998779296875,289.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.54063606262207,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0006439791759476,290.4705810546875,294.1499938964844,272.04998779296875,271.0728454589844,272.6929626464844,272.04998779296875,289.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497617721557617,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0006439791759476,290.4705810546875,294.1499938964844,272.04998779296875,271.0728454589844,272.6929626464844,272.04998779296875,289.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497617721557617,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001286826445721,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001355089625576,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001000865086098,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001355090353172,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0006427962216548,290.4613647460937,294.1499938964844,272.04998779296875,271.07666015625,272.677490234375,272.04998779296875,289.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710974017158,4.92670473306589e-08,0.0013710481580346,-0.1271404176950454,0.0,0.0,0.0,-0.0292362142354249,60.0,-16.45560073852539,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001286826445721,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001355089625576,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001000865086098,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001355090353172,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0006427962216548,290.4613647460937,294.1499938964844,272.04998779296875,271.07666015625,272.677490234375,272.04998779296875,289.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710974017158,4.92670473306589e-08,0.0013710481580346,-0.1271404176950454,0.0,0.0,0.0,-0.0292362142354249,60.0,-16.45560073852539,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001352812541881,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001352813269477,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0006417160620912,290.4521179199219,294.1499938964844,272.04998779296875,271.079833984375,272.662353515625,272.04998779296875,289.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899747452213887e-08,0.0013687441824004,-0.1264503896236419,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.415416717529297,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001352812541881,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001352813269477,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0006417160620912,290.4521179199219,294.1499938964844,272.04998779296875,271.079833984375,272.662353515625,272.04998779296875,289.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899747452213887e-08,0.0013687441824004,-0.1264503896236419,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.415416717529297,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001282898301724,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408339831978,290.44287109375,294.1499938964844,272.04998779296875,271.0823669433594,272.64764404296875,272.04998779296875,289.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.379262924194336,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001282898301724,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408339831978,290.44287109375,294.1499938964844,272.04998779296875,271.0823669433594,272.64764404296875,272.04998779296875,289.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.379262924194336,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001282196317333,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001350214006379,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.972638508770616e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0001350214588455,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0006404833984561,290.438232421875,294.1499938964844,272.04998779296875,271.0833435058594,272.6404113769531,272.04998779296875,289.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661633711308,4.8689837939264187e-08,0.0013661147095263,-0.1256627291440963,0.0,0.0,0.0,-0.0289500765502452,60.0,-16.363229751586914,-0.0,-1.2725202225283288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
