time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001349617959931,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0006402003346011,290.43359375,294.1499938964844,272.04998779296875,271.0841979980469,272.63330078125,272.04998779296875,289.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150569587945,60.0,-16.348796844482422,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0006398289115168,290.4242858886719,294.1499938964844,272.04998779296875,271.0853271484375,272.6192932128906,272.04998779296875,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648771702661e-08,0.0013647183077409,-0.1252444088459015,0.0,0.0,0.0,-0.0288690999150276,60.0,-16.32451820373535,-0.0,-1.2699204887667292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0006398289115168,290.4242858886719,294.1499938964844,272.04998779296875,271.0853271484375,272.6192932128906,272.04998779296875,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648771702661e-08,0.0013647183077409,-0.1252444088459015,0.0,0.0,0.0,-0.0288690999150276,60.0,-16.32451820373535,-0.0,-1.2699204887667292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001280619035242,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0001348553050775,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,9.96037051663734e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001348553632851,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.000639695499558,290.4149475097656,294.1499938964844,272.04998779296875,271.085693359375,272.60565185546875,272.04998779296875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644819846376,4.8493170368146834e-08,0.0013644334394484,-0.1251590698957443,0.0,0.0,0.0,-0.0288525819778442,60.0,-16.306884765625,-0.0,-1.2693905659943996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001280619035242,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0001348553050775,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,9.96037051663734e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001348553632851,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.000639695499558,290.4149475097656,294.1499938964844,272.04998779296875,271.085693359375,272.60565185546875,272.04998779296875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644819846376,4.8493170368146834e-08,0.0013644334394484,-0.1251590698957443,0.0,0.0,0.0,-0.0288525819778442,60.0,-16.306884765625,-0.0,-1.2693905659943996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0001280189171666,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0001348100340692,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.957027214113624e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001348100922768,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0006394807714968,290.4056091308594,294.1499938964844,272.04998779296875,271.085693359375,272.59234619140625,272.04998779296875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640240067616,4.843956702416109e-08,0.0013639755779877,-0.1250217854976654,0.0,0.0,0.0,-0.0288260113447904,60.0,-16.29114532470703,-0.0,-1.2685381989285818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0001280189171666,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0001348100340692,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.957027214113624e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001348100922768,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0006394807714968,290.4056091308594,294.1499938964844,272.04998779296875,271.085693359375,272.59234619140625,272.04998779296875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640240067616,4.843956702416109e-08,0.0013639755779877,-0.1250217854976654,0.0,0.0,0.0,-0.0288260113447904,60.0,-16.29114532470703,-0.0,-1.2685381989285818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001278797572012,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,9.946204227162524e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0006387856556102,290.3962097167969,294.1499938964844,272.04998779296875,271.085693359375,272.5793762207031,272.04998779296875,289.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625414576381,4.8266091567938936e-08,0.0013624931452795,-0.1245774179697036,0.0,0.0,0.0,-0.0287400167435407,60.0,-16.267683029174805,-0.0,-1.265781577330927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001278797572012,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,9.946204227162524e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0006387856556102,290.3962097167969,294.1499938964844,272.04998779296875,271.085693359375,272.5793762207031,272.04998779296875,289.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625414576381,4.8266091567938936e-08,0.0013624931452795,-0.1245774179697036,0.0,0.0,0.0,-0.0287400167435407,60.0,-16.267683029174805,-0.0,-1.265781577330927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001277783303521,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.000134556699777,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.938315633917227e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001345567579846,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0006382790161296,290.3915100097656,294.1499938964844,272.04998779296875,271.085693359375,272.572998046875,272.04998779296875,289.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614608906209,4.8139650488110426e-08,0.0013614126946777,-0.1242534890770912,0.0,0.0,0.0,-0.0286773387342691,60.0,-16.252275466918945,-0.0,-1.2637744362109518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0001276560942642,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001344279735349,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,9.928808140102774e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0001344280317425,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0006376684177666,290.3868103027344,294.1499938964844,272.04998779296875,271.085693359375,272.56671142578125,272.04998779296875,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601584360003,4.7987271045712994e-08,0.0013601104728877,-0.1238630637526512,0.0,0.0,0.0,-0.0286018010228872,60.0,-16.23438835144043,-0.0,-1.26135745404099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001273481466341,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.000134103684104,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,9.904856415232643e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001341037423117,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0006361301639117,290.3773803710937,294.1499938964844,272.04998779296875,271.085693359375,272.5543518066406,272.04998779296875,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568775029852,4.760339322729124e-08,0.0013568298891186,-0.1228792443871498,0.0,0.0,0.0,-0.0284115057438612,60.0,-16.190589904785156,-0.0,-1.2552789030451097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001273481466341,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.000134103684104,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,9.904856415232643e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001341037423117,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0006361301639117,290.3773803710937,294.1499938964844,272.04998779296875,271.085693359375,272.5543518066406,272.04998779296875,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568775029852,4.760339322729124e-08,0.0013568298891186,-0.1228792443871498,0.0,0.0,0.0,-0.0284115057438612,60.0,-16.190589904785156,-0.0,-1.2552789030451097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001269643835257,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001336995774181,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0006342132110148,290.3679504394531,294.1499938964844,272.04998779296875,271.085693359375,272.5423278808594,272.04998779296875,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.0281743630766868,60.0,-16.136104583740234,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001269643835257,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001336995774181,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0006342132110148,290.3679504394531,294.1499938964844,272.04998779296875,271.085693359375,272.5423278808594,272.04998779296875,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.0281743630766868,60.0,-16.136104583740234,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0006319407257251,290.3585510253906,294.1499938964844,272.04998779296875,271.085693359375,272.5306396484375,272.04998779296875,289.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.07251739501953,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0006319407257251,290.3585510253906,294.1499938964844,272.04998779296875,271.085693359375,272.5306396484375,272.04998779296875,289.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.07251739501953,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.799141844268888e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0006293407641351,290.34912109375,294.1499938964844,272.04998779296875,271.085693359375,272.519287109375,272.04998779296875,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.000364303588867,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.799141844268888e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0006293407641351,290.34912109375,294.1499938964844,272.04998779296875,271.085693359375,272.519287109375,272.04998779296875,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.000364303588867,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.000627938308753,290.34442138671875,294.1499938964844,272.04998779296875,271.085693359375,272.5137023925781,272.04998779296875,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.961524963378906,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0006264525000005,290.3397216796875,294.1499938964844,272.04998779296875,271.085693359375,272.5082092285156,272.04998779296875,289.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.920595169067385,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0006232812302187,290.3303527832031,294.1499938964844,272.04998779296875,271.085693359375,272.4974365234375,272.04998779296875,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.833736419677734,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0006232812302187,290.3303527832031,294.1499938964844,272.04998779296875,271.085693359375,272.4974365234375,272.04998779296875,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.833736419677734,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0001306756748817,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0006198689225129,290.32098388671875,294.1499938964844,272.04998779296875,271.085693359375,272.4869689941406,272.04998779296875,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.740111351013184,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0001306756748817,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0006198689225129,290.32098388671875,294.1499938964844,272.04998779296875,271.085693359375,272.4869689941406,272.04998779296875,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.740111351013184,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0006162655190564,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4768371582031,272.04998779296875,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.640871047973633,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0006162655190564,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4768371582031,272.04998779296875,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.640871047973633,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001226332824444,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0006125784129835,290.3023376464844,294.1499938964844,272.04998779296875,271.085693359375,272.4670104980469,272.04998779296875,289.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.001306599820964,-0.1077760159969329,0.0,0.0,0.0,-0.0254981461912393,60.0,-15.538339614868164,-0.0,-1.164048200053003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001226332824444,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0006125784129835,290.3023376464844,294.1499938964844,272.04998779296875,271.085693359375,272.4670104980469,272.04998779296875,289.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.001306599820964,-0.1077760159969329,0.0,0.0,0.0,-0.0254981461912393,60.0,-15.538339614868164,-0.0,-1.164048200053003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001222591090481,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,9.50904141063802e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001287447375943,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0006107093649916,290.29766845703125,294.1499938964844,272.04998779296875,271.085693359375,272.4621887207031,272.04998779296875,289.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.486428260803224,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0001218777470057,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001283430901821,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.47938024182804e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,0.0001283431483898,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0006088044028729,290.29302978515625,294.1499938964844,272.04998779296875,271.085693359375,272.4574584960937,272.04998779296875,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985913781449,4.078471249613359e-08,0.0012985506327822,-0.1053490489721298,0.0,0.0,0.0,-0.0250313207507133,60.0,-15.433818817138672,-0.0,-1.149749024875746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.000604907865636,290.2837829589844,294.1499938964844,272.04998779296875,271.085693359375,272.4481506347656,272.04998779296875,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.326910018920898,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.000604907865636,290.2837829589844,294.1499938964844,272.04998779296875,271.085693359375,272.4481506347656,272.04998779296875,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.326910018920898,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0006008509080857,290.2745666503906,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216326713562012,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0006008509080857,290.2745666503906,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216326713562012,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0005966264870949,290.265380859375,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101916313171388,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0005966264870949,290.265380859375,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101916313171388,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.22149993130006e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0005922422860749,290.2562561035156,294.1499938964844,272.04998779296875,271.085693359375,272.4219055175781,272.04998779296875,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.983424186706545,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.22149993130006e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0005922422860749,290.2562561035156,294.1499938964844,272.04998779296875,271.085693359375,272.4219055175781,272.04998779296875,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.983424186706545,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
