time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687866210937,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0005900032701902,290.251708984375,294.1499938964844,272.04998779296875,271.085693359375,272.4177551269531,272.04998779296875,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.923078536987305,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0005876938812434,290.2471618652344,294.1499938964844,272.04998779296875,271.085693359375,272.4136657714844,272.04998779296875,289.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.861448287963867,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0005828506546095,290.23809814453125,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733872413635254,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0005828506546095,290.23809814453125,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733872413635254,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0005776723846793,290.2290954589844,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.598206520080566,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0005776723846793,290.2290954589844,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.598206520080566,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001145578789873,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001206349261337,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,8.910056931199506e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001206349697895,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0005722401547245,290.2201843261719,294.1499938964844,272.04998779296875,271.085693359375,272.3904113769531,272.04998779296875,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205998646095,3.1661894439594114e-08,0.001220568199642,-0.0817498490214347,0.0,0.0,0.0,-0.0205088723450899,60.0,-14.45542335510254,-0.0,-1.0157896213058849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001145578789873,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001206349261337,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,8.910056931199506e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001206349697895,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0005722401547245,290.2201843261719,294.1499938964844,272.04998779296875,271.085693359375,272.3904113769531,272.04998779296875,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205998646095,3.1661894439594114e-08,0.001220568199642,-0.0817498490214347,0.0,0.0,0.0,-0.0205088723450899,60.0,-14.45542335510254,-0.0,-1.0157896213058849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001134467529482,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0001194648648379,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,8.823636744637042e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0001194649012177,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0005666898796334,290.2113037109375,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.027719586157218e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.30849266052246,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001134467529482,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0001194648648379,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,8.823636744637042e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0001194649012177,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0005666898796334,290.2113037109375,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.027719586157218e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.30849266052246,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001128936637542,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001188824317068,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,8.780618372838944e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0001188824680866,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0005639270530082,290.2068786621094,294.1499938964844,272.04998779296875,271.085693359375,272.37957763671875,272.04998779296875,289.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9587933880748096e-08,0.001202838262543,-0.0763648748397827,0.0,0.0,0.0,-0.0194807443767786,60.0,-14.23444366455078,-0.0,-9.864906758139116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0001123489637393,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001183088388643,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,8.738252654438838e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001183088752441,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0005612061941064,290.2024841308594,294.1499938964844,272.04998779296875,271.085693359375,272.3760681152344,272.04998779296875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970640625804,2.89091310889944e-08,0.0011970350751653,-0.0746009573340416,0.0,0.0,0.0,-0.0191442370414733,60.0,-14.16080093383789,-0.0,-9.769941300419305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001113119433284,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.0001172168049379,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,8.65759575390257e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001172168413177,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,0.0005560260615311,290.1937255859375,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860145023092,2.761682971197388e-08,0.0011859869118779,-0.0712409391999244,0.0,0.0,0.0,-0.0185035988688468,60.0,-14.01752471923828,-0.0,-9.59041344117395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001113119433284,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.0001172168049379,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,8.65759575390257e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001172168413177,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,0.0005560260615311,290.1937255859375,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860145023092,2.761682971197388e-08,0.0011859869118779,-0.0712409391999244,0.0,0.0,0.0,-0.0185035988688468,60.0,-14.01752471923828,-0.0,-9.59041344117395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001103635804611,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0001162181360996,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,8.583834278397262e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001162181724794,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.00055128877284,290.1850280761719,294.1499938964844,272.04998779296875,271.085693359375,272.3625793457031,272.04998779296875,289.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759096523746,2.6435023059434574e-08,0.0011758832260966,-0.0681661367416381,0.0,0.0,0.0,-0.0179177355021238,60.0,-13.884259223937988,-0.0,-9.427691338714794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001103635804611,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0001162181360996,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,8.583834278397262e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001162181724794,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.00055128877284,290.1850280761719,294.1499938964844,272.04998779296875,271.085693359375,272.3625793457031,272.04998779296875,289.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759096523746,2.6435023059434574e-08,0.0011758832260966,-0.0681661367416381,0.0,0.0,0.0,-0.0179177355021238,60.0,-13.884259223937988,-0.0,-9.427691338714794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.000109500659164,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001153094417531,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,8.516717934980989e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.000115309470857,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0005469783209264,290.1763916015625,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667150538414,2.5359707223060468e-08,0.0011666896753013,-0.0653667673468589,0.0,0.0,0.0,-0.0173846613615751,60.0,-13.76136302947998,-0.0,-9.28083920825884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.000109500659164,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001153094417531,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,8.516717934980989e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.000115309470857,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0005469783209264,290.1763916015625,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667150538414,2.5359707223060468e-08,0.0011666896753013,-0.0653667673468589,0.0,0.0,0.0,-0.0173846613615751,60.0,-13.76136302947998,-0.0,-9.28083920825884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001087405762518,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001145090354839,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,8.457600779365748e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001145090718637,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0005431815516203,290.16778564453125,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586161563172,2.441255375629225e-08,0.0011585917090997,-0.0628997832536697,0.0,0.0,0.0,-0.0169151220470666,60.0,-13.650575637817385,-0.0,-9.152443425364257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001087405762518,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001145090354839,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,8.457600779365748e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001145090718637,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0005431815516203,290.16778564453125,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586161563172,2.441255375629225e-08,0.0011585917090997,-0.0628997832536697,0.0,0.0,0.0,-0.0169151220470666,60.0,-13.650575637817385,-0.0,-9.152443425364257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001084023024304,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.000114152819151,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,8.4312901890371e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001141528555308,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0005414918414317,290.1634826660156,294.1499938964844,272.04998779296875,271.085693359375,272.3468017578125,272.04998779296875,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550117051228,2.3991029607373093e-08,0.0011549877235665,-0.061801504343748,0.0,0.0,0.0,-0.0167061574757099,60.0,-13.600225448608398,-0.0,-9.095588637819676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001080910878954,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001138250954682,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45574951171875,0.0,0.0,8.407085260841995e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001138251318479,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.000539937231224,290.1592102050781,294.1499938964844,272.04998779296875,271.085693359375,272.3437805175781,272.04998779296875,289.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516956146806,2.3603224263979428e-08,0.0011516719823703,-0.0607908889651298,0.0,0.0,0.0,-0.0165139064192771,60.0,-13.553051948547363,-0.0,-9.043438353728561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0001075624095392,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001132683755713,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,8.365965913981199e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0001132684046751,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.000537296407856,290.1506652832031,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.294444101380577e-08,0.0011460392270237,-0.0590736903250217,0.0,0.0,0.0,-0.0161873213946819,60.0,-13.469560623168944,-0.0,-8.955191077575365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0001075624095392,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001132683755713,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,8.365965913981199e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0001132684046751,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.000537296407856,290.1506652832031,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.294444101380577e-08,0.0011460392270237,-0.0590736903250217,0.0,0.0,0.0,-0.0161873213946819,60.0,-13.469560623168944,-0.0,-8.955191077575365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001128265575971,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.333333244081587e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001128265939769,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0005352006410248,290.1421203613281,294.1499938964844,272.04998779296875,271.085693359375,272.3320007324219,272.0500183105469,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421636103331373e-08,0.0011415692279115,-0.0577105693519115,0.0,0.0,0.0,-0.0159281473606824,60.0,-13.401429176330566,-0.0,-8.885466229457961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001128265575971,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.333333244081587e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001128265939769,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0005352006410248,290.1421203613281,294.1499938964844,272.04998779296875,271.085693359375,272.3320007324219,272.0500183105469,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421636103331373e-08,0.0011415692279115,-0.0577105693519115,0.0,0.0,0.0,-0.0159281473606824,60.0,-13.401429176330566,-0.0,-8.885466229457961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0005333910812623,290.13360595703125,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503845214844,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.34349536895752,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0005333910812623,290.13360595703125,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503845214844,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.34349536895752,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0005314949085004,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.32086181640625,272.0518493652344,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.28658390045166,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0005314949085004,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.32086181640625,272.0518493652344,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.28658390045166,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.000106204439362,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001118383952416,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0005305130616761,290.1208190917969,294.1499938964844,272.0563659667969,271.0917663574219,272.3182067871094,272.0532531738281,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125230658123201e-08,0.001131571829319,-0.054660614579916,0.0,0.0,0.0,-0.0153484670445322,60.0,-13.25706672668457,-0.0,-8.730500411502362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001116264393203,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0005295077571645,290.1165771484375,294.1499938964844,272.05908203125,271.0943603515625,272.3155822753906,272.0550537109375,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153295714336e-08,0.0011294278083369,-0.0540063306689262,0.0,0.0,0.0,-0.0152241494506597,60.0,-13.226740837097168,-0.0,-8.697444542349333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001111869860324,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,8.212235115934163e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001111870151362,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0005274231662042,290.10809326171875,294.1499938964844,272.0658874511719,271.100830078125,272.310546875,272.0598449707031,289.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.0526493974030017,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.16359806060791,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001111869860324,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,8.212235115934163e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001111870151362,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0005274231662042,290.10809326171875,294.1499938964844,272.0658874511719,271.100830078125,272.310546875,272.0598449707031,289.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.0526493974030017,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.16359806060791,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001052383013302,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001108209762605,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.185201295418665e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001108210053644,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0005256870063021,290.1012878417969,294.1499938964844,272.07257080078125,271.1072082519531,272.3067321777344,272.06494140625,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048446458531544e-08,0.0011212790850549,-0.0515190362930297,0.0,0.0,0.0,-0.0147516690194606,60.0,-13.110381126403809,-0.0,-8.57238120488546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0001051493745762,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,0.000110727334686,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,8.178284770110622e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0001107273637899,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0005252428236417,290.099609375,294.1499938964844,272.07440185546875,271.10894775390625,272.3058166503906,272.0663452148437,289.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937639095246595e-08,0.0011203316971659,-0.0512297973036766,0.0,0.0,0.0,-0.0146967377513647,60.0,-13.096749305725098,-0.0,-8.55790034393067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0001046925754053,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001102462993003,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,8.142755541484803e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001102463284041,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0005229609669186,290.09112548828125,294.1499938964844,272.08453369140625,271.1186218261719,272.3013610839844,272.0745544433594,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115484512411,1.9368441073197573e-08,0.0011154651874676,-0.0497438348829746,0.0,0.0,0.0,-0.0144145647063851,60.0,-13.026155471801758,-0.0,-8.483704760919863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0001046925754053,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001102462993003,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,8.142755541484803e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001102463284041,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0005229609669186,290.09112548828125,294.1499938964844,272.08453369140625,271.1186218261719,272.3013610839844,272.0745544433594,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115484512411,1.9368441073197573e-08,0.0011154651874676,-0.0497438348829746,0.0,0.0,0.0,-0.0144145647063851,60.0,-13.026155471801758,-0.0,-8.483704760919863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001042168369167,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001097453205147,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,8.105753659037873e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001097453496186,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0005205845809541,290.08270263671875,294.1499938964844,272.09619140625,271.12969970703125,272.2972412109375,272.0841064453125,289.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104156728833,1.8775656585035e-08,0.0011103969300165,-0.0481959469616413,0.0,0.0,0.0,-0.0141206979751586,60.0,-12.95242691040039,-0.0,-8.406777851632796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
