time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785640,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001042168369167,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001097453205147,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,8.105753659037873e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001097453496186,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0005205845809541,290.08270263671875,294.1499938964844,272.09619140625,271.12969970703125,272.2972412109375,272.0841064453125,289.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104156728833,1.8775656585035e-08,0.0011103969300165,-0.0481959469616413,0.0,0.0,0.0,-0.0141206979751586,60.0,-12.95242691040039,-0.0,-8.406777851632796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.000103972692159,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0001094882318284,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,8.086764864856377e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001094882536563,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0005193650140427,290.0784606933594,294.1499938964844,272.1025695800781,271.1357727050781,272.2953186035156,272.0894775390625,289.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078144889324,1.8471448370860344e-08,0.0011077959788963,-0.0474014654755592,0.0,0.0,0.0,-0.0139698917046189,60.0,-12.914239883422852,-0.0,-8.367435810896495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001037236434058,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,8.067394810495898e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,0.000518120941706,290.0742492675781,294.1499938964844,272.1092529296875,271.14215087890625,272.2934875488281,272.0951538085937,289.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909279882907,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.875262260437012,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0005155751132406,290.0658569335937,294.1499938964844,272.1236267089844,271.1558532714844,272.2900695800781,272.1073608398437,289.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795470237731934,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0005155751132406,290.0658569335937,294.1499938964844,272.1236267089844,271.1558532714844,272.2900695800781,272.1073608398437,289.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795470237731934,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0005129543715156,290.0574645996094,294.1499938964844,272.13922119140625,271.17071533203125,272.2870178222656,272.1207580566406,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712787628173828,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0005129543715156,290.0574645996094,294.1499938964844,272.13922119140625,271.17071533203125,272.2870178222656,272.1207580566406,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712787628173828,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0005102726863697,290.0491027832031,294.1499938964844,272.1559143066406,271.1866149902344,272.28436279296875,272.1352844238281,289.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627787590026855,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0005102726863697,290.0491027832031,294.1499938964844,272.1559143066406,271.1866149902344,272.28436279296875,272.1352844238281,289.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627787590026855,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000507547345478,290.0408020019531,294.1499938964844,272.17364501953125,271.2034912109375,272.2821044921875,272.1507568359375,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54095458984375,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000507547345478,290.0408020019531,294.1499938964844,272.17364501953125,271.2034912109375,272.2821044921875,272.1507568359375,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54095458984375,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.000506175449118,290.03662109375,294.1499938964844,272.1828308105469,271.2122802734375,272.2811584472656,272.1588134765625,289.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.497017860412598,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.860009645810351e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0005048018647357,290.032470703125,294.1499938964844,272.1922607421875,271.22125244140625,272.2803039550781,272.1670837402344,289.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452869415283203,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0005020629032514,290.0242004394531,294.1499938964844,272.211669921875,271.23974609375,272.2788391113281,272.18408203125,289.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36426830291748,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0005020629032514,290.0242004394531,294.1499938964844,272.211669921875,271.23974609375,272.2788391113281,272.18408203125,289.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36426830291748,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0004993656184524,290.0159606933594,294.1499938964844,272.2318115234375,271.2589416503906,272.2778015136719,272.2017517089844,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275925636291504,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0004993656184524,290.0159606933594,294.1499938964844,272.2318115234375,271.2589416503906,272.2778015136719,272.2017517089844,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275925636291504,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0004967438871972,290.0077514648437,294.1499938964844,272.2525634765625,271.2786865234375,272.2771911621094,272.219970703125,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188800811767578,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0004967438871972,290.0077514648437,294.1499938964844,272.2525634765625,271.2786865234375,272.2771911621094,272.219970703125,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188800811767578,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0004942172672599,289.9995422363281,294.1499938964844,272.2738037109375,271.2989501953125,272.2769775390625,272.2386169433594,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103437423706056,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0004942172672599,289.9995422363281,294.1499938964844,272.2738037109375,271.2989501953125,272.2769775390625,272.2386169433594,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103437423706056,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,7.676290260860696e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0001039307608152,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0004930027062073,289.9954528808594,294.1499938964844,272.2845764160156,271.3092041015625,272.27703857421875,272.24810791015625,288.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.061863899230955,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0004918143968097,289.9913635253906,294.1499938964844,272.2954406738281,271.319580078125,272.2771911621094,272.2576904296875,288.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.0208740234375,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001032044892781,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0004895576857961,289.98321533203125,294.1499938964844,272.3174133300781,271.3404846191406,272.2777709960937,272.2770080566406,288.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.027960093691945,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.941511154174805,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001032044892781,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0004895576857961,289.98321533203125,294.1499938964844,272.3174133300781,271.3404846191406,272.2777709960937,272.2770080566406,288.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.027960093691945,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.941511154174805,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0004874585429206,289.97509765625,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.86581039428711,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0004874585429206,289.97509765625,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.86581039428711,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001023560180328,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.55998189561069e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001023560398607,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004855328879784,289.96697998046875,294.1499938964844,272.36181640625,271.3827819824219,272.2801513671875,272.3163146972656,288.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794269561767578,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001023560180328,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.55998189561069e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001023560398607,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004855328879784,289.96697998046875,294.1499938964844,272.36181640625,271.3827819824219,272.2801513671875,272.3163146972656,288.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794269561767578,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0004837902088183,289.9588928222656,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727231979370115,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0004837902088183,289.9588928222656,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727231979370115,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,9.66909501585178e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001018202092382,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.520407234551385e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.000101820231066,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0004829912504646,289.954833984375,294.1499938964844,272.3951721191406,271.41455078125,272.282958984375,272.3460693359375,288.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398661404702581e-09,0.0010302191367372,-0.0236724857240915,0.0,0.0,0.0,-0.0094721401110291,60.0,-11.695508003234863,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.654025780037044e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0004822384798899,289.9508056640625,294.1499938964844,272.4062194824219,271.42510986328125,272.2840576171875,272.35601806640625,288.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.664992332458496,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001013728397083,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0001013728615362,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0004808691155631,289.9427185058594,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865622490644,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.607388496398926,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001013728397083,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0001013728615362,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0004808691155631,289.9427185058594,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865622490644,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.607388496398926,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.602892532711849e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0001011230633594,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001011230851872,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004796842695213,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573842968928602e-09,0.0010231658816337,-0.0215127095580101,0.0,0.0,0.0,-0.009063241071999,60.0,-11.554481506347656,-0.0,-7.137700208659228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.602892532711849e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0001011230633594,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001011230851872,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004796842695213,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573842968928602e-09,0.0010231658816337,-0.0215127095580101,0.0,0.0,0.0,-0.009063241071999,60.0,-11.554481506347656,-0.0,-7.137700208659228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,9.582497295923532e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001009082989185,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.453053694916889e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001009083134704,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.00047866551904,289.92657470703125,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319744893015013e-09,0.0010209929896518,-0.0208472944796085,0.0,0.0,0.0,-0.0089372731745243,60.0,-11.50637912750244,-0.0,-7.107414745632924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,9.582497295923532e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001009082989185,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.453053694916889e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0001009083134704,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.00047866551904,289.92657470703125,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319744893015013e-09,0.0010209929896518,-0.0208472944796085,0.0,0.0,0.0,-0.0089372731745243,60.0,-11.50637912750244,-0.0,-7.107414745632924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
