time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.565400978317484e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0001007282626233,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,7.439756154781207e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0001007282844511,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004778115253429,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019179704599,8.106745497116208e-09,0.0010191715555265,-0.0202894862741231,0.0,0.0,0.0,-0.0088316798210144,60.0,-11.462552070617676,-0.0,-7.082076791675719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.565400978317484e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0001007282626233,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,7.439756154781207e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0001007282844511,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004778115253429,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019179704599,8.106745497116208e-09,0.0010191715555265,-0.0202894862741231,0.0,0.0,0.0,-0.0088316798210144,60.0,-11.462552070617676,-0.0,-7.082076791675719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,9.557795419823378e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001006481688818,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.433840801240876e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001006481907097,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0004774316039402,289.9144897460937,294.1499938964844,272.501953125,271.51629638671875,272.2978210449219,272.4447937011719,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183693375438,8.011987517875241e-09,0.0010183613048866,-0.0200413260608911,0.0,0.0,0.0,-0.0087847039103508,60.0,-11.442293167114258,-0.0,-7.070818952570336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,9.550916729494928e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001005757367238,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,7.428490789607167e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001005757585517,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0004770880041178,289.91046142578125,294.1499938964844,272.511962890625,271.5258178710937,272.2997436523437,272.4544677734375,288.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288958515215e-09,0.0010176284704357,-0.0198168866336345,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.422959327697754,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.538934682495892e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001004495643428,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,7.419171743094921e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001004495861707,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0004764894838444,289.9023742675781,294.1499938964844,272.5313720703125,271.5443115234375,272.30377197265625,272.4736022949219,288.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777012811516215e-09,0.0010163519764319,-0.0194259360432624,0.0,0.0,0.0,-0.0086682168766856,60.0,-11.386771202087402,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.538934682495892e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001004495643428,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,7.419171743094921e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001004495861707,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0004764894838444,289.9023742675781,294.1499938964844,272.5313720703125,271.5443115234375,272.30377197265625,272.4736022949219,288.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777012811516215e-09,0.0010163519764319,-0.0194259360432624,0.0,0.0,0.0,-0.0086682168766856,60.0,-11.386771202087402,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,9.52915142988786e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.000100346536783,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,7.411562546622008e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,0.0001003465586109,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0004760007723234,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.30810546875,272.4923400878906,288.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.354339599609377,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,9.52915142988786e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.000100346536783,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,7.411562546622008e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,0.0001003465586109,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0004760007723234,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.30810546875,272.4923400878906,288.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.354339599609377,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,9.52084083110094e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0001002590215648,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,7.405098585877568e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0001002590433927,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0004755856352858,289.88623046875,294.1499938964844,272.5683288574219,271.5790100097656,272.3126525878906,272.5107727050781,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.0085564628243446,60.0,-11.324273109436035,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,9.52084083110094e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0001002590215648,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,7.405098585877568e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0001002590433927,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0004755856352858,289.88623046875,294.1499938964844,272.5683288574219,271.5790100097656,272.3126525878906,272.5107727050781,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.0085564628243446,60.0,-11.324273109436035,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.513901022728533e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001001859491225,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,7.399701280519366e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001001859636744,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000475239008665,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.31744384765625,272.5290222167969,288.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.29601001739502,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.513901022728533e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001001859491225,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,7.399701280519366e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001001859636744,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000475239008665,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.31744384765625,272.5290222167969,288.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.29601001739502,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,9.510818199487404e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001001534765237,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,7.397303124889731e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0001001534983515,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0004750849620904,289.87408447265625,294.1499938964844,272.5964050292969,271.60321044921875,272.3199462890625,272.5381164550781,288.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426716575054115e-09,0.0010133563773706,-0.0185084864497184,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.282474517822266,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,9.508021321380512e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0001001240307232,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,7.395128341158852e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001001240525511,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0004749452928081,289.8700256347656,294.1499938964844,272.6058959960937,271.6109619140625,272.322509765625,272.5472412109375,288.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879552898217e-09,0.0010130584705621,-0.0184172429144382,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.269220352172852,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.503154433332384e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001000727716018,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.391341932816431e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026916503906,0.0,0.0,0.0004747021594084,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.32781982421875,272.5655517578125,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.24351692199707,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.503154433332384e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001000727716018,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.391341932816431e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026916503906,0.0,0.0,0.0004747021594084,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.32781982421875,272.5655517578125,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.24351692199707,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,9.49912573560141e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001000303600449,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.388208905467764e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001000303745968,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004745009355247,289.85382080078125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057978758554e-09,0.0010121108498424,-0.0181269813328981,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.21877670288086,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,9.49912573560141e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001000303600449,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.388208905467764e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001000303745968,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004745009355247,289.85382080078125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057978758554e-09,0.0010121108498424,-0.0181269813328981,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.21877670288086,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,9.4958370027598e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,9.9995726486668e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.385651406366378e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,9.999574103858322e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004743366735056,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240088528703836e-09,0.0010117604397237,-0.0180196743458509,0.0,0.0,0.0,-0.008402039296925,60.0,-11.19484519958496,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,9.4958370027598e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,9.9995726486668e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.385651406366378e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,9.999574103858322e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004743366735056,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240088528703836e-09,0.0010117604397237,-0.0180196743458509,0.0,0.0,0.0,-0.008402039296925,60.0,-11.19484519958496,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.49328314163722e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004742090823128,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34521484375,272.6214599609375,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082686486396605e-09,0.0010114883771166,-0.0179363321512937,0.0,0.0,0.0,-0.0083862645551562,60.0,-11.17176628112793,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.49328314163722e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004742090823128,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34521484375,272.6214599609375,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082686486396605e-09,0.0010114883771166,-0.0179363321512937,0.0,0.0,0.0,-0.0083862645551562,60.0,-11.17176628112793,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004741529992315,289.83349609375,294.1499938964844,272.6938781738281,271.6748046875,272.3483581542969,272.6309509277344,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.160412788391112,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,9.994713764172047e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0004741061129607,289.8294372558594,294.1499938964844,272.70391845703125,271.68133544921875,272.3515319824219,272.6405029296875,288.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.149224281311035,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,0.0004740339936688,289.8212890625,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.127321243286133,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,0.0004740339936688,289.8212890625,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.127321243286133,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004739833530038,289.8131103515625,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.67926025390625,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105886459350586,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004739833530038,289.8131103515625,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.67926025390625,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105886459350586,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.991573460865766e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0004739572468679,289.8049621582031,294.1499938964844,272.7648010253906,271.71881103515625,272.3719177246094,272.6989440917969,288.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.085020065307615,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.991573460865766e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0004739572468679,289.8049621582031,294.1499938964844,272.7648010253906,271.71881103515625,272.3719177246094,272.6989440917969,288.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.085020065307615,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.991361002903432e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0004739470896311,289.7967529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06450653076172,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.991361002903432e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0004739470896311,289.7967529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06450653076172,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0004739489231724,289.79266357421875,294.1499938964844,272.795654296875,271.7366943359375,272.3829345703125,272.72882080078125,288.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.054401397705078,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0004739552095998,289.78857421875,294.1499938964844,272.80596923828125,271.7425842285156,272.38671875,272.7388610839844,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.044393539428713,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000473979889648,289.7803649902344,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,288.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024662971496582,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000473979889648,289.7803649902344,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,288.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024662971496582,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.000474015425425,289.77215576171875,294.1499938964844,272.84735107421875,271.76580810546875,272.4024658203125,272.7794494628906,288.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.0051908493042,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.000474015425425,289.77215576171875,294.1499938964844,272.84735107421875,271.76580810546875,272.4024658203125,272.7794494628906,288.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.0051908493042,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,9.99381663859822e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,9.99381809378974e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.000474063650472,289.7639465332031,294.1499938964844,272.8681030273437,271.7773132324219,272.41070556640625,272.7999267578125,288.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172025640045376e-09,0.0010111783631145,-0.0178414024412632,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.986039161682127,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
