time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0004811383550986,289.4371032714844,294.1499938964844,273.2615051269531,272.0672302246094,272.81591796875,273.28936767578125,288.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640351295471191,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0004813172272406,289.4285888671875,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650888442993164,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0004813172272406,289.4285888671875,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650888442993164,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004814653948415,289.4200744628906,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662179946899414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004814653948415,289.4200744628906,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662179946899414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004815246211364,289.41583251953125,294.1499938964844,273.213134765625,272.0216064453125,272.83453369140625,273.2545166015625,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.668149948120115,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0004815740103367,289.4115600585937,294.1499938964844,273.20172119140625,272.0107421875,272.8378601074219,273.24591064453125,288.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674314498901367,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004816390865016,289.403076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440856933594,273.2269592285156,288.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687260627746582,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004816390865016,289.403076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440856933594,273.2269592285156,288.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687260627746582,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0004816635919269,289.3945617675781,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700932502746582,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0004816635919269,289.3945617675781,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700932502746582,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004816316650249,289.38604736328125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715568542480469,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004816316650249,289.38604736328125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715568542480469,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,0.0004815369029529,289.3775329589844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731650352478027,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,0.0004815369029529,289.3775329589844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731650352478027,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.000101499397715,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0004814693820662,289.373291015625,294.1499938964844,273.0655212402344,271.8794250488281,272.8611145019531,273.14117431640625,288.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740324020385742,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.000481387367472,289.3690490722656,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,273.12579345703125,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749345779418944,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004811820981558,289.36053466796875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768494606018066,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004811820981558,289.36053466796875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768494606018066,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0004809275560546,289.35205078125,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78895378112793,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0004809275560546,289.35205078125,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78895378112793,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004806308133993,289.34356689453125,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810750961303713,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004806308133993,289.34356689453125,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810750961303713,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004802907642442,289.3350830078125,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833810806274414,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004802907642442,289.3350830078125,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833810806274414,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001012123757391,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0004801079048775,289.33087158203125,294.1499938964844,272.82745361328125,271.6466979980469,272.86834716796875,272.95025634765625,288.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679698737523722e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84570598602295,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001011718413792,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0004799156449735,289.3266296386719,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.92681884765625,288.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643325984478,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.857869148254396,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004795077547896,289.31817626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658142089844,272.87811279296875,288.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882875442504885,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004795077547896,289.31817626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658142089844,272.87811279296875,288.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882875442504885,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001009940824587,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,0.0004790723905898,289.3097229003906,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.826904296875,288.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908769607543944,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001009940824587,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,0.0004790723905898,289.3097229003906,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.826904296875,288.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908769607543944,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0004786171775776,289.3013000488281,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.935469627380373,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0004786171775776,289.3013000488281,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.935469627380373,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.000478150031995,289.2928771972656,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.7179870605469,288.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962980270385742,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.000478150031995,289.2928771972656,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.7179870605469,288.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962980270385742,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,0.0001007499522529,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,7.441357593052089e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,0.0001007499595289,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0004779144073836,289.2886657714844,294.1499938964844,272.5252990722656,271.3503112792969,272.8507080078125,272.6896057128906,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.977004051208496,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0001007002865662,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0001007002938422,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0004776788118761,289.2844543457031,294.1499938964844,272.49285888671875,271.3184814453125,272.8475036621094,272.6607971191406,288.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991218566894531,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0004772114625666,289.27606201171875,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020223617553713,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0004772114625666,289.27606201171875,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.020223617553713,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66640613977936e-21,-7.127213532162063e-21,2.4608069884859208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
