time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0518493652344,297.1499938964844,293.1499938964844,0.0017486931756138,-148.6598358154297,290.0359802246094,0.5102629661560059,0.050000000745058,0.0461802668869495,291.3577575683594,297.1499938964844,293.1499938964844,0.0014939038082957,-133.73756408691406,289.658203125,0.5102629661560059,0.050000000745058,0.0486300438642501,291.0414733886719,297.1499938964844,293.1499938964844,0.0014294631546363,-94.51728057861328,289.53192138671875,0.5102629661560059,0.050000000745058,0.0359179861843586,290.8117370605469,297.1499938964844,293.1499938964844,0.0015681681688874,-140.38577270507812,289.7292175292969,0.5102629661560059,0.050000000745058,0.0486300438642501,291.6048889160156,297.1499938964844,293.1499938964844,0.0012376754311844,-525.585205078125,289.2832336425781,0.5102629661560059,0.050000000745058,0.2306799888610839,287.6346435546875,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.602783203125,288.31988525390625,1.0,0.1693477630615234,0.9234083294868468,0.9234083294868468,1.0,1.0,-0.4920612871646881,0.2065383940935135,0.2855229079723358,0.0823362469673156,0.0,0.0,1.0,33.627044677734375,60.0,2538.247314453125,-6732.34619140625,34.916316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6561889648437,308.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,7601.37255859375,18000.0,0.0,0.0,0.0282305646687746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853611946105957,0.8853676915168762,-6.479056537500583e-06,0.0,2.865043461497408e-05,0.0,0.0,112.61062622070312,0.0,0.0,0.0,0.5996841192245483,4.0,0.0,1.0
799680,291.0518493652344,297.1499938964844,293.1499938964844,0.0017486931756138,-148.6598358154297,290.0359802246094,0.5102629661560059,0.050000000745058,0.0461802668869495,291.3577575683594,297.1499938964844,293.1499938964844,0.0014939038082957,-133.73756408691406,289.658203125,0.5102629661560059,0.050000000745058,0.0486300438642501,291.0414733886719,297.1499938964844,293.1499938964844,0.0014294631546363,-94.51728057861328,289.53192138671875,0.5102629661560059,0.050000000745058,0.0359179861843586,290.8117370605469,297.1499938964844,293.1499938964844,0.0015681681688874,-140.38577270507812,289.7292175292969,0.5102629661560059,0.050000000745058,0.0486300438642501,291.6048889160156,297.1499938964844,293.1499938964844,0.0012376754311844,-525.585205078125,289.2832336425781,0.5102629661560059,0.050000000745058,0.2306799888610839,287.6346435546875,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.602783203125,288.31988525390625,1.0,0.1693477630615234,0.9234083294868468,0.9234083294868468,1.0,1.0,-0.4920612871646881,0.2065383940935135,0.2855229079723358,0.0823362469673156,0.0,0.0,1.0,33.627044677734375,60.0,2538.247314453125,-6732.34619140625,34.916316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6561889648437,308.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,7601.37255859375,18000.0,0.0,0.0,0.0282305646687746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853611946105957,0.8853676915168762,-6.479056537500583e-06,0.0,2.865043461497408e-05,0.0,0.0,112.61062622070312,0.0,0.0,0.0,0.5996841192245483,4.0,0.0,1.0
799740,291.091796875,297.1499938964844,293.1499938964844,0.0022917645983397,-182.2325134277344,292.802734375,0.4960011541843414,0.050000000745058,0.0463841818273067,291.3807983398437,297.1499938964844,293.1499938964844,0.0019853340927511,-166.2584686279297,292.3763122558594,0.4960011541843414,0.050000000745058,0.0488447770476341,291.0767517089844,297.1499938964844,293.1499938964844,0.0020126053132116,-124.48411560058594,292.3950500488281,0.4960011541843414,0.050000000745058,0.0360765866935253,290.8498840332031,297.1499938964844,293.1499938964844,0.0022188886068761,-185.8043365478516,292.674072265625,0.4960011541843414,0.050000000745058,0.0488447770476341,291.63348388671875,297.1499938964844,293.1499938964844,0.0016473531723022,-654.416015625,291.912353515625,0.4960011541843414,0.050000000745058,0.231698602437973,289.7292785644531,291.1499938964844,271.2327575683594,270.12506103515625,283.03179931640625,291.6283874511719,290.08367919921875,1.0,0.1795137375593185,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07934188842773,60.0,2319.848876953125,-6537.57958984375,39.71352005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71539306640625,307.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,14015.8232421875,19080.0,0.0,0.0,0.061745747923851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204126238822937,1.2041382789611816,-1.197429810417816e-05,0.0,6.266408308874816e-05,0.0,0.0,283.0921936035156,0.0,0.0,0.0,0.8089731335639954,4.0,0.0,1.0
799800,291.091796875,297.1499938964844,293.1499938964844,0.0022917645983397,-182.2325134277344,292.802734375,0.4960011541843414,0.050000000745058,0.0463841818273067,291.3807983398437,297.1499938964844,293.1499938964844,0.0019853340927511,-166.2584686279297,292.3763122558594,0.4960011541843414,0.050000000745058,0.0488447770476341,291.0767517089844,297.1499938964844,293.1499938964844,0.0020126053132116,-124.48411560058594,292.3950500488281,0.4960011541843414,0.050000000745058,0.0360765866935253,290.8498840332031,297.1499938964844,293.1499938964844,0.0022188886068761,-185.8043365478516,292.674072265625,0.4960011541843414,0.050000000745058,0.0488447770476341,291.63348388671875,297.1499938964844,293.1499938964844,0.0016473531723022,-654.416015625,291.912353515625,0.4960011541843414,0.050000000745058,0.231698602437973,289.7292785644531,291.1499938964844,271.2327575683594,270.12506103515625,283.03179931640625,291.6283874511719,290.08367919921875,1.0,0.1795137375593185,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07934188842773,60.0,2319.848876953125,-6537.57958984375,39.71352005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71539306640625,307.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,14015.8232421875,19080.0,0.0,0.0,0.061745747923851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204126238822937,1.2041382789611816,-1.197429810417816e-05,0.0,6.266408308874816e-05,0.0,0.0,283.0921936035156,0.0,0.0,0.0,0.8089731335639954,4.0,0.0,1.0
799860,291.1418762207031,297.1499938964844,293.1499938964844,0.0027828817255795,-211.94793701171875,294.5851135253906,0.4862607419490814,0.050000000745058,0.0465530008077621,291.41265869140625,297.1499938964844,293.1499938964844,0.002433318644762,-195.2567749023437,294.11944580078125,0.4862607419490814,0.050000000745058,0.049022551625967,291.1213073730469,297.1499938964844,293.1499938964844,0.0025368272326886,-150.3343505859375,294.244384765625,0.4862607419490814,0.050000000745058,0.0362078920006752,290.8956604003906,297.1499938964844,293.1499938964844,0.0028078930918127,-225.18475341796875,294.59820556640625,0.4862607419490814,0.050000000745058,0.049022551625967,291.67193603515625,297.1499938964844,293.1499938964844,0.0020151301287114,-767.19140625,293.56768798828125,0.4862607419490814,0.050000000745058,0.2325418889522552,290.95233154296875,291.1499938964844,271.1906433105469,270.0968322753906,283.029541015625,291.6658935546875,291.20965576171875,1.0,0.1874798536300659,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866842150688171,0.084006518125534,0.0,0.0,0.9979971647262572,43.593379974365234,48.0,1745.7755126953125,-6320.39990234375,43.7165412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50054931640625,306.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17496.578125,19080.0,0.0,0.0,0.094295747578144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453541994094849,1.3453692197799685,-1.49479174069711e-05,0.0,9.569819667376578e-05,0.0,0.0,394.8421020507813,0.0,0.0,0.0,0.8816855549812317,4.0,0.0,1.0
799920,291.1418762207031,297.1499938964844,293.1499938964844,0.0027828817255795,-211.94793701171875,294.5851135253906,0.4862607419490814,0.050000000745058,0.0465530008077621,291.41265869140625,297.1499938964844,293.1499938964844,0.002433318644762,-195.2567749023437,294.11944580078125,0.4862607419490814,0.050000000745058,0.049022551625967,291.1213073730469,297.1499938964844,293.1499938964844,0.0025368272326886,-150.3343505859375,294.244384765625,0.4862607419490814,0.050000000745058,0.0362078920006752,290.8956604003906,297.1499938964844,293.1499938964844,0.0028078930918127,-225.18475341796875,294.59820556640625,0.4862607419490814,0.050000000745058,0.049022551625967,291.67193603515625,297.1499938964844,293.1499938964844,0.0020151301287114,-767.19140625,293.56768798828125,0.4862607419490814,0.050000000745058,0.2325418889522552,290.95233154296875,291.1499938964844,271.1906433105469,270.0968322753906,283.029541015625,291.6658935546875,291.20965576171875,1.0,0.1874798536300659,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866842150688171,0.084006518125534,0.0,0.0,0.9979971647262572,43.593379974365234,48.0,1745.7755126953125,-6320.39990234375,43.7165412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50054931640625,306.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17496.578125,19080.0,0.0,0.0,0.094295747578144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453541994094849,1.3453692197799685,-1.49479174069711e-05,0.0,9.569819667376578e-05,0.0,0.0,394.8421020507813,0.0,0.0,0.0,0.8816855549812317,4.0,0.0,1.0
799980,291.1931457519531,297.1499938964844,293.1499938964844,0.0031973028089851,-235.0166015625,295.9526672363281,0.4839675426483154,0.050000000745058,0.0465951673686504,291.4466857910156,297.1499938964844,293.1499938964844,0.0028117184992879,-217.92202758789065,295.4588928222656,0.4839675426483154,0.050000000745058,0.0490669533610343,291.1678161621094,297.1499938964844,293.1499938964844,0.0029784091748297,-170.42091369628906,295.6634521484375,0.4839675426483154,0.050000000745058,0.0362406857311725,290.9425354003906,297.1499938964844,293.1499938964844,0.0033100831788033,-256.06884765625,296.0806579589844,0.4839675426483154,0.050000000745058,0.0490669533610343,291.7130432128906,297.1499938964844,293.1499938964844,0.0023183680605143,-852.9170532226562,294.82891845703125,0.4839675426483154,0.050000000745058,0.2327525019645691,291.886962890625,291.1499938964844,271.1490173339844,270.07061767578125,283.0352783203125,291.7068176269531,292.0884094238281,1.0,0.1889274418354034,0.9973942637443542,0.9973942637443542,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8348600268363953,44.72100067138672,36.0,1283.657958984375,-6158.60986328125,44.72090530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94049072265625,305.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20343.13671875,19080.0,0.0,0.0,0.1238177046179771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994853258132937,1.2995002269744873,-1.4854976143396923e-05,0.0,0.0001256592222489,0.0,0.0,371.4317321777344,0.0,0.0,0.0,0.8554242253303528,4.0,0.0,1.0
800040,291.1931457519531,297.1499938964844,293.1499938964844,0.0031973028089851,-235.0166015625,295.9526672363281,0.4839675426483154,0.050000000745058,0.0465951673686504,291.4466857910156,297.1499938964844,293.1499938964844,0.0028117184992879,-217.92202758789065,295.4588928222656,0.4839675426483154,0.050000000745058,0.0490669533610343,291.1678161621094,297.1499938964844,293.1499938964844,0.0029784091748297,-170.42091369628906,295.6634521484375,0.4839675426483154,0.050000000745058,0.0362406857311725,290.9425354003906,297.1499938964844,293.1499938964844,0.0033100831788033,-256.06884765625,296.0806579589844,0.4839675426483154,0.050000000745058,0.0490669533610343,291.7130432128906,297.1499938964844,293.1499938964844,0.0023183680605143,-852.9170532226562,294.82891845703125,0.4839675426483154,0.050000000745058,0.2327525019645691,291.886962890625,291.1499938964844,271.1490173339844,270.07061767578125,283.0352783203125,291.7068176269531,292.0884094238281,1.0,0.1889274418354034,0.9973942637443542,0.9973942637443542,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8348600268363953,44.72100067138672,36.0,1283.657958984375,-6158.60986328125,44.72090530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94049072265625,305.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20343.13671875,19080.0,0.0,0.0,0.1238177046179771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994853258132937,1.2995002269744873,-1.4854976143396923e-05,0.0,0.0001256592222489,0.0,0.0,371.4317321777344,0.0,0.0,0.0,0.8554242253303528,4.0,0.0,1.0
800100,291.2177124023437,297.1499938964844,293.1499938964844,0.0033832122571766,-244.87423706054688,296.5259094238281,0.4851813316345215,0.050000000745058,0.0465727820992469,291.4635314941406,297.1499938964844,293.1499938964844,0.0029804944060742,-227.5845642089844,296.0196838378906,0.4851813316345215,0.050000000745058,0.0490433797240257,291.1905212402344,297.1499938964844,293.1499938964844,0.0031756625976413,-178.96702575683594,296.25750732421875,0.4851813316345215,0.050000000745058,0.0362232737243175,290.96533203125,297.1499938964844,293.1499938964844,0.0035366469528526,-269.2852783203125,296.703125,0.4851813316345215,0.050000000745058,0.0490433797240257,291.7334289550781,297.1499938964844,293.1499938964844,0.0024509471841156,-888.6690673828125,295.3531799316406,0.4851813316345215,0.050000000745058,0.2326406836509704,292.2738647460937,291.1499938964844,271.1283874511719,270.0581970214844,283.0386047363281,291.727294921875,292.4497985839844,1.0,0.1877371370792389,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674340724945,0.0,0.0,0.7209567427635193,44.122589111328125,36.0,1088.4278564453125,-6061.869140625,44.18767929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8786315917969,305.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22642.677734375,18000.0,0.0,0.0,0.1369400173425674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153237223625183,1.1532504558563232,-1.3196777217672206e-05,0.0,0.0001389766985084,0.0,0.0,282.43505859375,0.0,0.0,0.0,0.7593885064125061,4.0,0.0,1.0
800160,291.2411804199219,297.1499938964844,293.1499938964844,0.0035602496936917,-254.1849670410156,297.0357666015625,0.4876896739006042,0.050000000745058,0.0465270541608333,291.4799194335937,297.1499938964844,293.1499938964844,0.0031402101740241,-236.66323852539065,296.5169982910156,0.4876896739006042,0.050000000745058,0.0489952303469181,291.21240234375,297.1499938964844,293.1499938964844,0.0033627783413976,-186.9792022705078,296.7855224609375,0.4876896739006042,0.050000000745058,0.0361877083778381,290.98712158203125,297.1499938964844,293.1499938964844,0.0037532001733779,-281.7220153808594,297.258544921875,0.4876896739006042,0.050000000745058,0.0489952303469181,291.7533264160156,297.1499938964844,293.1499938964844,0.0025748484767973,-921.8753051757812,295.81475830078125,0.4876896739006042,0.050000000745058,0.2324122637510299,292.6070861816406,291.1499938964844,271.10791015625,270.04620361328125,283.0419311523437,291.74737548828125,292.7533569335937,1.0,0.1854598075151443,0.997776448726654,0.997776448726654,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026289224624,0.0,0.0,0.5901711583137512,42.90007400512695,25.0,886.301513671875,-5871.486328125,43.099876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.954833984375,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,24192.3671875,18000.0,0.0,0.0,0.148667424917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774128556251526,0.8774230480194092,-1.0146020031243095e-05,0.0,0.0001508785353507,0.0,0.0,153.46372985839844,0.0,0.0,0.0,0.6282796859741211,4.0,0.0,1.0
800220,291.28387451171875,297.1499938964844,293.1499938964844,0.0039212713018059,-274.7991638183594,297.8511047363281,0.4958710074424743,0.050000000745058,0.0463862903416156,291.5105285644531,297.1499938964844,293.1499938964844,0.0034611634910106,-256.44854736328125,297.3007202148437,0.4958710074424743,0.050000000745058,0.048846997320652,291.25250244140625,297.1499938964844,293.1499938964844,0.0037393770180642,-204.18911743164065,297.6289978027344,0.4958710074424743,0.050000000745058,0.0360782258212566,291.0267333984375,297.1499938964844,293.1499938964844,0.0041942140087485,-308.4885559082031,298.1602478027344,0.4958710074424743,0.050000000745058,0.048846997320652,291.7904968261719,297.1499938964844,293.1499938964844,0.002819879213348,-993.85205078125,296.52105712890625,0.4958710074424743,0.050000000745058,0.2317091226577758,293.0386047363281,291.1499938964844,271.0672607421875,270.0234069824219,283.0478515625,291.7851257324219,293.0801696777344,1.0,0.1784989386796951,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573308944702,0.2085529714822769,0.2857043445110321,0.083796240389347,0.0,0.0,0.3051821887493133,39.13665771484375,25.0,296.4408874511719,-4895.939453125,39.76413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5320129394531,304.06463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22748.369140625,18000.0,0.0,0.0,0.1667146384716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239554762840271,0.3239612877368927,-5.825119842484128e-06,0.0,0.0001691941579338,0.0,0.0,26.746299743652344,0.0,0.0,0.0,0.39059779047966,4.0,0.0,1.0
800280,291.28387451171875,297.1499938964844,293.1499938964844,0.0039212713018059,-274.7991638183594,297.8511047363281,0.4958710074424743,0.050000000745058,0.0463862903416156,291.5105285644531,297.1499938964844,293.1499938964844,0.0034611634910106,-256.44854736328125,297.3007202148437,0.4958710074424743,0.050000000745058,0.048846997320652,291.25250244140625,297.1499938964844,293.1499938964844,0.0037393770180642,-204.18911743164065,297.6289978027344,0.4958710074424743,0.050000000745058,0.0360782258212566,291.0267333984375,297.1499938964844,293.1499938964844,0.0041942140087485,-308.4885559082031,298.1602478027344,0.4958710074424743,0.050000000745058,0.048846997320652,291.7904968261719,297.1499938964844,293.1499938964844,0.002819879213348,-993.85205078125,296.52105712890625,0.4958710074424743,0.050000000745058,0.2317091226577758,293.0386047363281,291.1499938964844,271.0672607421875,270.0234069824219,283.0478515625,291.7851257324219,293.0801696777344,1.0,0.1784989386796951,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573308944702,0.2085529714822769,0.2857043445110321,0.083796240389347,0.0,0.0,0.3051821887493133,39.13665771484375,25.0,296.4408874511719,-4895.939453125,39.76413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5320129394531,304.06463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22748.369140625,18000.0,0.0,0.0,0.1667146384716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239554762840271,0.3239612877368927,-5.825119842484128e-06,0.0,0.0001691941579338,0.0,0.0,26.746299743652344,0.0,0.0,0.0,0.39059779047966,4.0,0.0,1.0
800340,291.3143310546875,297.1499938964844,293.1499938964844,0.0043136929161846,-302.4336242675781,298.2686462402344,0.5022291541099548,0.050000000745058,0.0462885871529579,291.532958984375,297.1499938964844,293.1499938964844,0.0038021714426577,-282.4790954589844,297.6703186035156,0.5022291541099548,0.050000000745058,0.048744112253189,291.28155517578125,297.1499938964844,293.1499938964844,0.0041373050771653,-226.1633758544922,298.0592956542969,0.5022291541099548,0.050000000745058,0.0360022336244583,291.05517578125,297.1499938964844,293.1499938964844,0.004665270447731,-342.4241638183594,298.657958984375,0.5022291541099548,0.050000000745058,0.048744112253189,291.8177185058594,297.1499938964844,293.1499938964844,0.0030783782713115,-1090.0889892578125,296.7985534667969,0.5022291541099548,0.050000000745058,0.2312210798263549,292.96685791015625,291.1499938964844,271.0331420898437,270.0051574707031,283.0508728027344,291.8131408691406,292.8592834472656,1.0,0.1738499999046325,0.9985405802726746,0.9985405802726746,1.0,1.0,-0.4932161271572113,0.2080822139978408,0.2851339280605316,0.0836712718009948,0.0,0.0,0.1000000014901161,36.5247802734375,25.0,-469.9248962402344,-3631.9287109375,37.46056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44903564453125,302.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,19704.3125,18000.0,0.0,0.0,0.1751778125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280242055654525,0.128028854727745,-4.641276063921396e-06,0.0,0.0001777832076186,0.0,0.0,7.968571662902832,0.0,0.0,0.0,0.3249015510082245,4.0,0.0,1.0
800400,291.3190612792969,297.1499938964844,293.1499938964844,0.0043973778374493,-308.843505859375,298.3149108886719,0.5032529830932617,0.050000000745058,0.0462738685309886,291.5364685058594,297.1499938964844,293.1499938964844,0.0038742069154977,-288.4974060058594,297.7050170898437,0.5032529830932617,0.050000000745058,0.0487286113202571,291.2860717773437,297.1499938964844,293.1499938964844,0.0042211120016872,-231.1855316162109,298.1066589355469,0.5032529830932617,0.050000000745058,0.0359907858073711,291.05963134765625,297.1499938964844,293.1499938964844,0.0047648837789893,-350.1371765136719,298.72003173828125,0.5032529830932617,0.050000000745058,0.0487286113202571,291.82196044921875,297.1499938964844,293.1499938964844,0.003133108606562,-1112.6055908203125,296.8128356933594,0.5032529830932617,0.050000000745058,0.2311475574970245,292.9010009765625,291.1499938964844,271.02716064453125,270.0020446777344,283.0511169433594,291.81756591796875,292.7703552246094,1.0,0.1731161028146743,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930592775344848,0.2080102413892746,0.2850490510463714,0.0836550444364547,0.0,0.0,0.0730333924293518,36.131378173828125,25.0,-592.1337280273438,-3474.870849609375,37.11441421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.642578125,301.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19389.142578125,18000.0,0.0,0.0,0.1760085672140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120688393712043,0.1120733842253685,-4.543596332950983e-06,0.0,0.000178626331035,0.0,0.0,6.809564590454102,0.0,0.0,0.0,0.3196322321891784,4.0,0.0,1.0
800460,291.3454284667969,297.1499938964844,293.1499938964844,0.0050267945043742,-358.1341552734375,298.54248046875,0.5095699429512024,0.050000000745058,0.0461889877915382,291.5561828613281,297.1499938964844,293.1499938964844,0.0044111819006502,-334.844482421875,297.84002685546875,0.5095699429512024,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048475130461156,-269.6377868652344,298.337158203125,0.5095699429512024,0.050000000745058,0.0359247662127018,291.0850830078125,297.1499938964844,293.1499938964844,0.0055156396701931,-408.9035034179688,299.062744140625,0.5095699429512024,0.050000000745058,0.0486392267048358,291.84588623046875,297.1499938964844,293.1499938964844,0.0035411382559686,-1287.9375,296.7908935546875,0.5095699429512024,0.050000000745058,0.2307235598564148,292.2518615722656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0746154785156,1.0,0.1688161343336105,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862667083740234,25.0,-1105.977294921875,-1675.1234130859375,35.122371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1856994628906,297.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18475.78515625,18000.0,0.0,0.0,0.1756285429000854,0.0,0.0,0.0,0.0,1.0,0.0067559541203081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170786697417497,0.0638583153486251,-0.0467796474695205,0.0,0.0001782406470738,0.0,0.0,3.564536571502685,0.0,0.0,0.0,0.3017084896564483,4.0,0.0,1.0
800520,291.3454284667969,297.1499938964844,293.1499938964844,0.0050267945043742,-358.1341552734375,298.54248046875,0.5095699429512024,0.050000000745058,0.0461889877915382,291.5561828613281,297.1499938964844,293.1499938964844,0.0044111819006502,-334.844482421875,297.84002685546875,0.5095699429512024,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048475130461156,-269.6377868652344,298.337158203125,0.5095699429512024,0.050000000745058,0.0359247662127018,291.0850830078125,297.1499938964844,293.1499938964844,0.0055156396701931,-408.9035034179688,299.062744140625,0.5095699429512024,0.050000000745058,0.0486392267048358,291.84588623046875,297.1499938964844,293.1499938964844,0.0035411382559686,-1287.9375,296.7908935546875,0.5095699429512024,0.050000000745058,0.2307235598564148,292.2518615722656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0746154785156,1.0,0.1688161343336105,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862667083740234,25.0,-1105.977294921875,-1675.1234130859375,35.122371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1856994628906,297.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18475.78515625,18000.0,0.0,0.0,0.1756285429000854,0.0,0.0,0.0,0.0,1.0,0.0067559541203081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170786697417497,0.0638583153486251,-0.0467796474695205,0.0,0.0001782406470738,0.0,0.0,3.564536571502685,0.0,0.0,0.0,0.3017084896564483,4.0,0.0,1.0
800580,291.3632202148437,297.1499938964844,293.1499938964844,0.0059697614051401,-440.7095031738281,298.4753723144531,0.5150671005249023,0.050000000745058,0.0461227037012577,291.5692443847656,297.1499938964844,293.1499938964844,0.0051883654668927,-411.9879760742188,297.6195678710937,0.5150671005249023,0.050000000745058,0.0485694296658039,291.3292541503906,297.1499938964844,293.1499938964844,0.0057698162272572,-333.2593994140625,298.2590637207031,0.5150671005249023,0.050000000745058,0.0358732156455516,291.1033630371094,297.1499938964844,293.1499938964844,0.0066574150696396,-506.0058288574219,299.15771484375,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8616638183594,297.1499938964844,293.1499938964844,0.0041128522716462,-1580.0452880859375,296.32525634765625,0.5150671005249023,0.050000000745058,0.2303924560546875,290.7679748535156,291.1499938964844,270.9485168457031,269.9629211425781,283.0454406738281,291.8598327636719,290.33819580078125,1.0,0.1653744131326675,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461765527725,0.0,0.0,0.0974604338407516,32.09149169921875,25.0,-1669.5093994140625,-3539.385986328125,33.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86114501953125,298.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.873046875,18000.0,0.0,0.0,0.1565113812685012,0.0,0.0,0.0,0.0,1.0,0.0063737439922988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075825423002243,0.1197968795895576,-0.0439714528620243,0.0,0.0001588391605764,0.0,0.0,6.590305805206299,0.0,0.0,0.0,0.3085594773292541,4.0,0.0,1.0
800640,291.3632202148437,297.1499938964844,293.1499938964844,0.0059697614051401,-440.7095031738281,298.4753723144531,0.5150671005249023,0.050000000745058,0.0461227037012577,291.5692443847656,297.1499938964844,293.1499938964844,0.0051883654668927,-411.9879760742188,297.6195678710937,0.5150671005249023,0.050000000745058,0.0485694296658039,291.3292541503906,297.1499938964844,293.1499938964844,0.0057698162272572,-333.2593994140625,298.2590637207031,0.5150671005249023,0.050000000745058,0.0358732156455516,291.1033630371094,297.1499938964844,293.1499938964844,0.0066574150696396,-506.0058288574219,299.15771484375,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8616638183594,297.1499938964844,293.1499938964844,0.0041128522716462,-1580.0452880859375,296.32525634765625,0.5150671005249023,0.050000000745058,0.2303924560546875,290.7679748535156,291.1499938964844,270.9485168457031,269.9629211425781,283.0454406738281,291.8598327636719,290.33819580078125,1.0,0.1653744131326675,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461765527725,0.0,0.0,0.0974604338407516,32.09149169921875,25.0,-1669.5093994140625,-3539.385986328125,33.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86114501953125,298.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.873046875,18000.0,0.0,0.0,0.1565113812685012,0.0,0.0,0.0,0.0,1.0,0.0063737439922988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075825423002243,0.1197968795895576,-0.0439714528620243,0.0,0.0001588391605764,0.0,0.0,6.590305805206299,0.0,0.0,0.0,0.3085594773292541,4.0,0.0,1.0
800700,291.3695678710937,297.1499938964844,293.1499938964844,0.0063467072322964,-465.2058410644531,298.6347961425781,0.5175266861915588,0.050000000745058,0.046095073223114,291.5736389160156,297.1499938964844,293.1499938964844,0.0055047655478119,-435.7571411132813,297.72088623046875,0.5175266861915588,0.050000000745058,0.0485403314232826,291.3355712890625,297.1499938964844,293.1499938964844,0.0061447308398783,-352.611572265625,298.41925048828125,0.5175266861915588,0.050000000745058,0.0358517244458198,291.1101989746094,297.1499938964844,293.1499938964844,0.0071200435049831,-534.724609375,299.3847351074219,0.5175266861915588,0.050000000745058,0.0485403314232826,291.86688232421875,297.1499938964844,293.1499938964844,0.0043570939451456,-1676.2510986328125,296.3323059082031,0.5175266861915588,0.050000000745058,0.23025444149971,290.3839111328125,291.1499938964844,270.92919921875,269.9537658691406,283.041259765625,291.865234375,290.4981689453125,1.0,0.1639166474342346,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.193461537361145,31.35329818725586,25.0,-331.21875,-4318.37109375,32.927284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204772949219,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.916015625,18000.0,0.0,0.0,0.1441358029842376,0.0,0.0,0.0,0.0,1.0,0.0024755033664405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208871379494667,0.1321138888597488,-0.0112267583608627,0.0,0.0001462795189581,0.0,0.0,7.437459468841553,0.0,0.0,0.0,0.3134771585464477,4.0,0.0,1.0
800760,291.3773193359375,297.1499938964844,293.1499938964844,0.0065421746112406,-470.356689453125,299.0623474121094,0.5198038220405579,0.050000000745058,0.0460705086588859,291.5790710449219,297.1499938964844,293.1499938964844,0.0056657576933503,-440.89459228515625,298.1376342773437,0.5198038220405579,0.050000000745058,0.0485144630074501,291.34283447265625,297.1499938964844,293.1499938964844,0.006346043664962,-357.221435546875,298.859375,0.5198038220405579,0.050000000745058,0.035832617431879,291.1175231933594,297.1499938964844,293.1499938964844,0.0073793367482721,-541.7966918945312,299.84454345703125,0.5198038220405579,0.050000000745058,0.0485144630074501,291.8733215332031,297.1499938964844,293.1499938964844,0.0044724689796566,-1695.7984619140625,296.7236022949219,0.5198038220405579,0.050000000745058,0.2301317155361175,290.6877136230469,291.1499938964844,270.9100036621094,269.94482421875,283.0376281738281,291.87127685546875,290.8570251464844,1.0,0.162608727812767,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922612667084,0.2069691270589828,0.2839231193065643,0.0835482776165008,0.0,0.0,0.1948901712894439,30.697071075439453,25.0,273.13739013671875,-4675.29736328125,32.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5189208984375,306.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.185546875,18000.0,0.0,0.0,0.1368627101182937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424303650856018,0.142434611916542,-4.243468083586777e-06,0.0,0.0001388982491334,0.0,0.0,8.1442289352417,0.0,0.0,0.0,0.3167882561683655,4.0,0.0,1.0
800820,291.3955993652344,297.1499938964844,293.1499938964844,0.0069794966839253,-486.28717041015625,299.8173828125,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060156034305691,-456.07427978515625,298.8684387207031,0.5238453149795532,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067928158678114,-370.6151123046875,299.6383972167969,0.5238453149795532,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079759852960705,-562.8463134765625,300.6696472167969,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047079413197934,-1749.839599609375,297.3949890136719,0.5238453149795532,0.050000000745058,0.2299249619245529,291.1639709472656,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.88641357421875,291.22369384765625,1.0,0.1603791713714599,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1561906933784485,29.59171295166016,25.0,402.97698974609375,-4545.43505859375,31.39150047302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643920898437,306.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.294921875,18000.0,0.0,0.0,0.124747633934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277247667312622,0.1277290433645248,-4.269199507689336e-06,0.0,0.000126602986711,0.0,0.0,7.321207523345947,0.0,0.0,0.0,0.3147898614406585,4.0,0.0,1.0
800880,291.3955993652344,297.1499938964844,293.1499938964844,0.0069794966839253,-486.28717041015625,299.8173828125,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060156034305691,-456.07427978515625,298.8684387207031,0.5238453149795532,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067928158678114,-370.6151123046875,299.6383972167969,0.5238453149795532,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079759852960705,-562.8463134765625,300.6696472167969,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047079413197934,-1749.839599609375,297.3949890136719,0.5238453149795532,0.050000000745058,0.2299249619245529,291.1639709472656,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.88641357421875,291.22369384765625,1.0,0.1603791713714599,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1561906933784485,29.59171295166016,25.0,402.97698974609375,-4545.43505859375,31.39150047302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643920898437,306.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.294921875,18000.0,0.0,0.0,0.124747633934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277247667312622,0.1277290433645248,-4.269199507689336e-06,0.0,0.000126602986711,0.0,0.0,7.321207523345947,0.0,0.0,0.0,0.3147898614406585,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0075408457778394,-511.6954956054688,300.42449951171875,0.5272645950317383,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.006456954870373,-480.2065734863281,299.4319152832031,0.5272645950317383,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073600653558969,-391.1976013183594,300.2647399902344,0.5272645950317383,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087517751380801,-594.8079833984375,301.3644714355469,0.5272645950317383,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0050003314390778,-1838.33935546875,297.8669738769531,0.5272645950317383,0.050000000745058,0.2297600954771042,291.31524658203125,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3361511230469,1.0,0.1585772186517715,1.0,1.0,0.999199390411377,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.1222672238945961,28.710588455200195,25.0,240.2155914306641,-4355.455078125,30.62491226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.439208984375,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.982421875,18000.0,0.0,0.0,0.1125484257936477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114571318030357,0.1114613786339759,-4.246093340043444e-06,0.0,0.000114222340926,0.0,0.0,6.333302974700928,0.0,0.0,0.0,0.3113905787467956,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0075408457778394,-511.6954956054688,300.42449951171875,0.5272645950317383,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.006456954870373,-480.2065734863281,299.4319152832031,0.5272645950317383,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073600653558969,-391.1976013183594,300.2647399902344,0.5272645950317383,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087517751380801,-594.8079833984375,301.3644714355469,0.5272645950317383,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0050003314390778,-1838.33935546875,297.8669738769531,0.5272645950317383,0.050000000745058,0.2297600954771042,291.31524658203125,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3361511230469,1.0,0.1585772186517715,1.0,1.0,0.999199390411377,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.1222672238945961,28.710588455200195,25.0,240.2155914306641,-4355.455078125,30.62491226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.439208984375,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.982421875,18000.0,0.0,0.0,0.1125484257936477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114571318030357,0.1114613786339759,-4.246093340043444e-06,0.0,0.000114222340926,0.0,0.0,6.333302974700928,0.0,0.0,0.0,0.3113905787467956,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.008178586140275,-539.8280029296875,300.98602294921875,0.530137836933136,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069480589590966,-506.9376220703125,299.944091796875,0.530137836933136,0.050000000745058,0.0484082698822021,291.39422607421875,297.1499938964844,293.1499938964844,0.0080032171681523,-413.8523254394531,300.8441772460937,0.530137836933136,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096603063866496,-629.9099731445312,302.0193176269531,0.530137836933136,0.050000000745058,0.0484082698822021,291.9218139648437,297.1499938964844,293.1499938964844,0.0053164907731115,-1936.7513427734373,298.27734375,0.530137836933136,0.050000000745058,0.2296279966831207,291.3688659667969,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3730773925781,1.0,0.1571176946163177,1.0,1.0,0.998762845993042,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0887891054153442,28.00493812561035,25.0,92.8712387084961,-4171.88330078125,30.01175308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6796875,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.865234375,18000.0,0.0,0.0,0.1004613786935806,0.0,0.0,0.0,0.0,1.0,0.0003106858639512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977364033460617,0.0979695096611976,-0.0002331063878955,0.0,0.0001019555274979,0.0,0.0,5.522034645080566,0.0,0.0,0.0,0.3084780275821686,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.008178586140275,-539.8280029296875,300.98602294921875,0.530137836933136,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069480589590966,-506.9376220703125,299.944091796875,0.530137836933136,0.050000000745058,0.0484082698822021,291.39422607421875,297.1499938964844,293.1499938964844,0.0080032171681523,-413.8523254394531,300.8441772460937,0.530137836933136,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096603063866496,-629.9099731445312,302.0193176269531,0.530137836933136,0.050000000745058,0.0484082698822021,291.9218139648437,297.1499938964844,293.1499938964844,0.0053164907731115,-1936.7513427734373,298.27734375,0.530137836933136,0.050000000745058,0.2296279966831207,291.3688659667969,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3730773925781,1.0,0.1571176946163177,1.0,1.0,0.998762845993042,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0887891054153442,28.00493812561035,25.0,92.8712387084961,-4171.88330078125,30.01175308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6796875,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.865234375,18000.0,0.0,0.0,0.1004613786935806,0.0,0.0,0.0,0.0,1.0,0.0003106858639512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977364033460617,0.0979695096611976,-0.0002331063878955,0.0,0.0001019555274979,0.0,0.0,5.522034645080566,0.0,0.0,0.0,0.3084780275821686,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0089042214676737,-570.2353515625,301.5227966308594,0.532538890838623,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074930163100361,-535.8077392578125,300.42730712890625,0.532538890838623,0.050000000745058,0.048385877162218,291.4110412597656,297.1499938964844,293.1499938964844,0.008734431117773,-438.2515563964844,301.3982849121094,0.532538890838623,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107345264405012,-667.707275390625,302.6543884277344,0.532538890838623,0.050000000745058,0.048385877162218,291.9378356933594,297.1499938964844,293.1499938964844,0.0056550172157585,-2043.0128173828125,298.650634765625,0.532538890838623,0.050000000745058,0.2295217812061309,291.3578491210937,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9354248046875,291.3468017578125,1.0,0.1559336185455322,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0611331760883331,27.4377555847168,25.0,-26.5216007232666,-4008.0830078125,29.5194034576416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7885131835937,304.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.064453125,18000.0,0.0,0.0,0.0889938995242118,0.0,0.0,0.0,0.0,1.0,0.0018381339032202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869293063879013,0.0932921171188354,-0.0063628042116761,0.0,9.031749505084008e-05,0.0,0.0,5.223325729370117,0.0,0.0,0.0,0.3069977462291717,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0089042214676737,-570.2353515625,301.5227966308594,0.532538890838623,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074930163100361,-535.8077392578125,300.42730712890625,0.532538890838623,0.050000000745058,0.048385877162218,291.4110412597656,297.1499938964844,293.1499938964844,0.008734431117773,-438.2515563964844,301.3982849121094,0.532538890838623,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107345264405012,-667.707275390625,302.6543884277344,0.532538890838623,0.050000000745058,0.048385877162218,291.9378356933594,297.1499938964844,293.1499938964844,0.0056550172157585,-2043.0128173828125,298.650634765625,0.532538890838623,0.050000000745058,0.2295217812061309,291.3578491210937,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9354248046875,291.3468017578125,1.0,0.1559336185455322,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0611331760883331,27.4377555847168,25.0,-26.5216007232666,-4008.0830078125,29.5194034576416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7885131835937,304.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.064453125,18000.0,0.0,0.0,0.0889938995242118,0.0,0.0,0.0,0.0,1.0,0.0018381339032202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869293063879013,0.0932921171188354,-0.0063628042116761,0.0,9.031749505084008e-05,0.0,0.0,5.223325729370117,0.0,0.0,0.0,0.3069977462291717,4.0,0.0,1.0
801300,291.4605407714844,297.1499938964844,293.1499938964844,0.0093070361763238,-586.2850341796875,301.785400390625,0.5335839986801147,0.050000000745058,0.0459393672645092,291.6415405273437,297.1499938964844,293.1499938964844,0.0077894879505038,-551.0447387695312,300.6615600585937,0.5335839986801147,0.050000000745058,0.0483763664960861,291.41925048828125,297.1499938964844,293.1499938964844,0.0091403992846608,-451.10784912109375,301.6694641113281,0.5335839986801147,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113505208864808,-687.6151733398438,302.9681091308594,0.5335839986801147,0.050000000745058,0.0483763664960861,291.9456787109375,297.1499938964844,293.1499938964844,0.0058339773677289,-2099.10009765625,298.826904296875,0.5335839986801147,0.050000000745058,0.229476660490036,291.3315734863281,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432983398437,291.3150939941406,1.0,0.1554278135299682,1.0,1.0,0.9981080293655396,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0516026355326175,27.196908950805664,25.0,-69.93418884277344,-3945.113525390625,29.31046485900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7923278808594,304.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.083669327199459,0.0,0.0,0.0,0.0,1.0,0.0024186598602682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831997767090797,0.0939432308077812,-0.010743448510766,0.0,8.491373591823503e-05,0.0,0.0,5.248955726623535,0.0,0.0,0.0,0.3068118989467621,4.0,0.0,1.0
