time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.0097383596003055,-602.7333374023438,302.04608154296875,0.5345363616943359,0.050000000745058,0.0459312498569488,291.6483764648437,297.1499938964844,293.1499938964844,0.0081024104729294,-566.666015625,300.8931884765625,0.5345363616943359,0.050000000745058,0.0483678169548511,291.4273376464844,297.1499938964844,293.1499938964844,0.0095753688365221,-464.2769775390625,301.9388122558594,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120264450088143,-708.0013427734375,303.28106689453125,0.5345363616943359,0.050000000745058,0.0483678169548511,291.9533996582031,297.1499938964844,293.1499938964844,0.0060190642252564,-2156.615478515625,298.9989318847656,0.5345363616943359,0.050000000745058,0.2294360995292663,291.2958984375,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,291.9510498046875,291.27587890625,1.0,0.1549717783927917,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.045411143451929,26.980504989624023,25.0,-100.84488677978516,-3896.94384765625,29.12279891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7604064941406,304.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0787305831909179,0.0,0.0,0.0,0.0,1.0,0.0028420323505997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806490033864975,0.095169223845005,-0.0145202204585075,0.0,7.990153244463727e-05,0.0,0.0,5.310966491699219,0.0,0.0,0.0,0.3068093657493591,4.0,0.0,1.0
801420,291.4865417480469,297.1499938964844,293.1499938964844,0.0106901573017239,-636.2135620117188,302.5658874511719,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6618957519531,297.1499938964844,293.1499938964844,0.0087767429649829,-598.474609375,301.35382080078125,0.5361930727958679,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.010536914691329,-491.0849609375,302.47625732421875,0.5361930727958679,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135817267000675,-749.5112915039062,303.9077453613281,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.006404600571841,-2273.6171875,299.3372497558594,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2107238769531,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.18853759765625,1.0,0.1541892141103744,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0428949519991874,26.610801696777344,25.0,-127.92242431640624,-3843.0576171875,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5901184082031,303.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0702875405550003,0.0,0.0,0.0,0.0,1.0,0.0032913030590862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788091346621513,0.0977277234196662,-0.0189185868948698,0.0,7.133291364880279e-05,0.0,0.0,5.449995040893555,0.0,0.0,0.0,0.3070567548274994,4.0,0.0,1.0
801480,291.4865417480469,297.1499938964844,293.1499938964844,0.0106901573017239,-636.2135620117188,302.5658874511719,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6618957519531,297.1499938964844,293.1499938964844,0.0087767429649829,-598.474609375,301.35382080078125,0.5361930727958679,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.010536914691329,-491.0849609375,302.47625732421875,0.5361930727958679,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135817267000675,-749.5112915039062,303.9077453613281,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.006404600571841,-2273.6171875,299.3372497558594,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2107238769531,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.18853759765625,1.0,0.1541892141103744,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0428949519991874,26.610801696777344,25.0,-127.92242431640624,-3843.0576171875,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5901184082031,303.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0702875405550003,0.0,0.0,0.0,0.0,1.0,0.0032913030590862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788091346621513,0.0977277234196662,-0.0189185868948698,0.0,7.133291364880279e-05,0.0,0.0,5.449995040893555,0.0,0.0,0.0,0.3070567548274994,4.0,0.0,1.0
801540,291.5035705566406,297.1499938964844,293.1499938964844,0.0117619093507528,-669.38818359375,303.08648681640625,0.5413974523544312,0.050000000745058,0.0458756834268569,291.6753845214844,297.1499938964844,293.1499938964844,0.0095102339982986,-630.0128784179688,301.8152770996094,0.5413974523544312,0.050000000745058,0.0483093038201332,291.4588623046875,297.1499938964844,293.1499938964844,0.0116236796602606,-517.6832275390625,303.01513671875,0.5413974523544312,0.050000000745058,0.0356810875236988,291.23699951171875,297.1499938964844,293.1499938964844,0.0243091750890016,-1012.826904296875,304.1236572265625,0.6069183349609375,0.0773142799735069,0.0643627122044563,291.9836120605469,297.1499938964844,293.1499938964844,0.0068022534251213,-2389.0390625,299.6744384765625,0.5413974523544312,0.050000000745058,0.2291585355997085,291.1240234375,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.9813232421875,291.1009216308594,1.0,0.1537927687168121,1.0,1.0,0.9970190525054932,1.0,-0.5080736875534058,0.2142036110162735,0.2938700914382934,0.0871110931038856,0.0,0.0,0.0521472953259944,25.63804626464844,28.0,-144.0138702392578,-3887.79638671875,29.610700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28778076171875,303.77301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.0641139820218086,0.0,0.0,0.0,0.0,1.0,0.0033097155392169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807598456740379,0.099873386323452,-0.0191135387867689,0.0,6.506753561552614e-05,0.0,0.0,5.574342250823975,0.0,0.0,0.0,0.3074690997600555,4.0,0.0,1.0
801600,291.5035705566406,297.1499938964844,293.1499938964844,0.0117619093507528,-669.38818359375,303.08648681640625,0.5413974523544312,0.050000000745058,0.0458756834268569,291.6753845214844,297.1499938964844,293.1499938964844,0.0095102339982986,-630.0128784179688,301.8152770996094,0.5413974523544312,0.050000000745058,0.0483093038201332,291.4588623046875,297.1499938964844,293.1499938964844,0.0116236796602606,-517.6832275390625,303.01513671875,0.5413974523544312,0.050000000745058,0.0356810875236988,291.23699951171875,297.1499938964844,293.1499938964844,0.0243091750890016,-1012.826904296875,304.1236572265625,0.6069183349609375,0.0773142799735069,0.0643627122044563,291.9836120605469,297.1499938964844,293.1499938964844,0.0068022534251213,-2389.0390625,299.6744384765625,0.5413974523544312,0.050000000745058,0.2291585355997085,291.1240234375,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.9813232421875,291.1009216308594,1.0,0.1537927687168121,1.0,1.0,0.9970190525054932,1.0,-0.5080736875534058,0.2142036110162735,0.2938700914382934,0.0871110931038856,0.0,0.0,0.0521472953259944,25.63804626464844,28.0,-144.0138702392578,-3887.79638671875,29.610700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28778076171875,303.77301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.0641139820218086,0.0,0.0,0.0,0.0,1.0,0.0033097155392169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807598456740379,0.099873386323452,-0.0191135387867689,0.0,6.506753561552614e-05,0.0,0.0,5.574342250823975,0.0,0.0,0.0,0.3074690997600555,4.0,0.0,1.0
801660,291.5209655761719,297.1499938964844,293.1499938964844,0.0130554176867008,-705.6797485351562,303.6043701171875,0.5476126074790955,0.050000000745058,0.0458292178809642,291.689208984375,297.1499938964844,293.1499938964844,0.0103617096319794,-664.4976196289062,302.26922607421875,0.5476126074790955,0.050000000745058,0.0482603721320629,291.47509765625,297.1499938964844,293.1499938964844,0.0129372254014015,-546.6950073242188,303.5512084960937,0.5476126074790955,0.050000000745058,0.0356449484825134,291.317138671875,297.1499938964844,293.1499938964844,0.0541836731135845,-1548.068359375,304.0834350585937,0.7052685618400574,0.1096253469586372,0.0975281670689582,292.0014038085937,297.1499938964844,293.1499938964844,0.007228787522763,-2512.5322265625,299.9859924316406,0.5476126074790955,0.050000000745058,0.2289264351129531,290.982177734375,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9987487792969,290.9416809082031,1.0,0.1554578691720962,1.0,1.0,0.99667227268219,1.0,-0.547440230846405,0.2313526421785354,0.3160875737667084,0.0939097478985786,0.0,0.0,0.0829031467437744,24.6968002319336,25.0,-222.1414794921875,-4064.1103515625,32.31926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8498840332031,303.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.22265625,18000.0,0.0,0.0,0.0607711486518383,0.0,0.0,0.0,0.0,1.0,0.0028053508140146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885205641388893,0.1027150899171829,-0.0141945239156484,0.0,6.167498941067606e-05,0.0,0.0,5.747670650482178,0.0,0.0,0.0,0.3082638084888458,4.0,0.0,1.0
801720,291.5209655761719,297.1499938964844,293.1499938964844,0.0130554176867008,-705.6797485351562,303.6043701171875,0.5476126074790955,0.050000000745058,0.0458292178809642,291.689208984375,297.1499938964844,293.1499938964844,0.0103617096319794,-664.4976196289062,302.26922607421875,0.5476126074790955,0.050000000745058,0.0482603721320629,291.47509765625,297.1499938964844,293.1499938964844,0.0129372254014015,-546.6950073242188,303.5512084960937,0.5476126074790955,0.050000000745058,0.0356449484825134,291.317138671875,297.1499938964844,293.1499938964844,0.0541836731135845,-1548.068359375,304.0834350585937,0.7052685618400574,0.1096253469586372,0.0975281670689582,292.0014038085937,297.1499938964844,293.1499938964844,0.007228787522763,-2512.5322265625,299.9859924316406,0.5476126074790955,0.050000000745058,0.2289264351129531,290.982177734375,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9987487792969,290.9416809082031,1.0,0.1554578691720962,1.0,1.0,0.99667227268219,1.0,-0.547440230846405,0.2313526421785354,0.3160875737667084,0.0939097478985786,0.0,0.0,0.0829031467437744,24.6968002319336,25.0,-222.1414794921875,-4064.1103515625,32.31926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8498840332031,303.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.22265625,18000.0,0.0,0.0,0.0607711486518383,0.0,0.0,0.0,0.0,1.0,0.0028053508140146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885205641388893,0.1027150899171829,-0.0141945239156484,0.0,6.167498941067606e-05,0.0,0.0,5.747670650482178,0.0,0.0,0.0,0.3082638084888458,4.0,0.0,1.0
801780,291.5399475097656,297.1499938964844,293.1499938964844,0.0145717896521091,-742.2462768554688,304.12255859375,0.5541912913322449,0.050000000745058,0.0457835681736469,291.7041015625,297.1499938964844,293.1499938964844,0.0113241979852318,-699.4376220703125,302.7234191894531,0.5541912913322449,0.050000000745058,0.0482123009860515,291.4930114746094,297.1499938964844,293.1499938964844,0.0144850183278322,-575.9551391601562,304.088134765625,0.5541912913322449,0.050000000745058,0.0356094427406787,291.4175109863281,297.1499938964844,293.1499938964844,0.077016569674015,-1976.83447265625,304.06805419921875,0.7676303386688232,0.1357222497463226,0.1232273951172828,292.02349853515625,297.1499938964844,293.1499938964844,0.0076712137088179,-2634.906982421875,300.2813415527344,0.5541912913322449,0.050000000745058,0.2286984026432037,290.8223571777344,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204467773437,290.798583984375,1.0,0.1560675352811813,1.0,1.0,0.996325433254242,1.0,-0.5778539180755615,0.2446865141391754,0.3331674337387085,0.0991429239511489,0.0,0.0,0.137964978814125,23.714147567749023,25.0,-174.9563751220703,-4387.90869140625,34.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2707824707031,304.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.982421875,18000.0,0.0,0.0,0.0608730986714363,0.0,0.0,0.0,0.0,1.0,0.0009948847582563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076683104038238,0.1096300333738327,-0.0019617229700088,0.0,6.177845352794975e-05,0.0,0.0,6.174712657928467,0.0,0.0,0.0,0.3102382719516754,4.0,0.0,1.0
801840,291.5399475097656,297.1499938964844,293.1499938964844,0.0145717896521091,-742.2462768554688,304.12255859375,0.5541912913322449,0.050000000745058,0.0457835681736469,291.7041015625,297.1499938964844,293.1499938964844,0.0113241979852318,-699.4376220703125,302.7234191894531,0.5541912913322449,0.050000000745058,0.0482123009860515,291.4930114746094,297.1499938964844,293.1499938964844,0.0144850183278322,-575.9551391601562,304.088134765625,0.5541912913322449,0.050000000745058,0.0356094427406787,291.4175109863281,297.1499938964844,293.1499938964844,0.077016569674015,-1976.83447265625,304.06805419921875,0.7676303386688232,0.1357222497463226,0.1232273951172828,292.02349853515625,297.1499938964844,293.1499938964844,0.0076712137088179,-2634.906982421875,300.2813415527344,0.5541912913322449,0.050000000745058,0.2286984026432037,290.8223571777344,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204467773437,290.798583984375,1.0,0.1560675352811813,1.0,1.0,0.996325433254242,1.0,-0.5778539180755615,0.2446865141391754,0.3331674337387085,0.0991429239511489,0.0,0.0,0.137964978814125,23.714147567749023,25.0,-174.9563751220703,-4387.90869140625,34.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2707824707031,304.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.982421875,18000.0,0.0,0.0,0.0608730986714363,0.0,0.0,0.0,0.0,1.0,0.0009948847582563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076683104038238,0.1096300333738327,-0.0019617229700088,0.0,6.177845352794975e-05,0.0,0.0,6.174712657928467,0.0,0.0,0.0,0.3102382719516754,4.0,0.0,1.0
801900,291.5531616210937,297.1499938964844,293.1499938964844,0.0190687905997037,-857.760498046875,304.1357421875,0.5954211950302124,0.0663593932986259,0.0530576109886169,291.71221923828125,297.1499938964844,293.1499938964844,0.0118029024451971,-714.5325317382812,302.95391845703125,0.5612191557884216,0.050000000745058,0.0481645762920379,291.5041809082031,297.1499938964844,293.1499938964844,0.0180407688021659,-648.6058959960938,304.1373596191406,0.5890124440193176,0.0649033039808273,0.0401167757809162,291.4683837890625,297.1499938964844,293.1499938964844,0.0867566093802452,-2168.4091796875,304.0652770996094,0.7999581098556519,0.1476805806159973,0.1347827762365341,292.0359191894531,297.1499938964844,293.1499938964844,0.0078738601878285,-2686.065185546875,300.4348449707031,0.5612191557884216,0.050000000745058,0.2284720242023468,290.7767028808594,291.1499938964844,270.5736083984375,269.7853698730469,282.9358825683594,292.03271484375,290.7640075683594,1.0,0.1567189246416092,1.0,1.0,0.9961520433425904,1.0,-0.6055189967155457,0.2569236755371094,0.3485953211784363,0.1037802472710609,0.0,0.0,0.1675619632005691,22.720367431640625,25.0,-125.29629516601562,-4628.19189453125,36.01371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217834472656,304.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.330078125,18000.0,0.0,0.0,0.062463205307722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12058637291193,0.1205905973911285,-4.220143637212459e-06,0.0,6.339221727102995e-05,0.0,0.0,6.823221683502197,0.0,0.0,0.0,0.3125123977661133,4.0,0.0,1.0
801960,291.5835266113281,297.1499938964844,293.1499938964844,0.0308684632182121,-1083.866455078125,304.1168212890625,0.6544614434242249,0.080639474093914,0.0668109878897667,291.72088623046875,297.1499938964844,293.1499938964844,0.0122902058064937,-728.8115844726562,303.1839294433594,0.5730981826782227,0.050000000745058,0.0480909124016761,291.52886962890625,297.1499938964844,293.1499938964844,0.0301929041743278,-834.8165893554688,304.1174621582031,0.6526554226875305,0.080919049680233,0.0515382103621959,291.5166931152344,297.1499938964844,293.1499938964844,0.0961081460118293,-2353.6689453125,304.0636901855469,0.8346864581108093,0.1594913899898529,0.145932599902153,292.0495910644531,297.1499938964844,293.1499938964844,0.0080658169463276,-2732.818603515625,300.5868530273437,0.5730981826782227,0.050000000745058,0.228122591972351,290.7427062988281,291.1499938964844,270.5574645996094,269.7760925292969,282.91015625,292.0462646484375,290.7268371582031,1.0,0.1578346639871597,1.0,1.0,0.9962071180343628,1.0,-0.6486037969589233,0.2760037779808044,0.3726000487804413,0.1111750453710556,0.0,0.0,0.1980755180120468,21.20050430297852,25.0,-122.12652587890624,-4931.81787109375,38.887725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,304.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.572265625,18000.0,0.0,0.0,0.0652516782283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135220780968666,0.1352250128984451,-4.2367037167423405e-06,0.0,6.622215732932091e-05,0.0,0.0,7.706165313720703,0.0,0.0,0.0,0.3155583441257477,4.0,0.0,1.0
802020,291.67022705078125,297.1499938964844,293.1499938964844,0.0519023239612579,-1434.58154296875,304.0933837890625,0.7422835826873779,0.1027857735753059,0.0882226005196571,291.7398986816406,297.1499938964844,293.1499938964844,0.0133689371868968,-758.0321655273438,303.63726806640625,0.5943358540534973,0.050000000745058,0.0479762442409992,291.6042785644531,297.1499938964844,293.1499938964844,0.0544756241142749,-1149.802490234375,304.0885009765625,0.7494671940803528,0.1067407950758934,0.0707366168498992,291.6076354980469,297.1499938964844,293.1499938964844,0.1150359287858009,-2721.403564453125,304.0609741210937,0.902090311050415,0.1824279725551605,0.1677491813898086,292.08209228515625,297.1499938964844,293.1499938964844,0.0084527386352419,-2825.05419921875,300.8671569824219,0.5943358540534973,0.050000000745058,0.2275786399841308,290.6581115722656,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0783996582031,290.652587890625,1.0,0.1608370542526245,1.0,1.0,0.9963173866271972,1.0,-0.7227349877357483,0.3090064823627472,0.4137285053730011,0.1242105439305305,0.0,0.0,0.2697667181491852,18.92044448852539,25.0,-67.1824951171875,-5660.65380859375,44.69701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,304.8348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.408203125,18000.0,0.0,0.0,0.0745633319020271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760827004909515,0.1760869920253753,-4.291386630939087e-06,0.0,7.56723020458594e-05,0.0,0.0,10.278098106384276,0.0,0.0,0.0,0.3246321082115173,4.0,0.0,1.0
802080,291.67022705078125,297.1499938964844,293.1499938964844,0.0519023239612579,-1434.58154296875,304.0933837890625,0.7422835826873779,0.1027857735753059,0.0882226005196571,291.7398986816406,297.1499938964844,293.1499938964844,0.0133689371868968,-758.0321655273438,303.63726806640625,0.5943358540534973,0.050000000745058,0.0479762442409992,291.6042785644531,297.1499938964844,293.1499938964844,0.0544756241142749,-1149.802490234375,304.0885009765625,0.7494671940803528,0.1067407950758934,0.0707366168498992,291.6076354980469,297.1499938964844,293.1499938964844,0.1150359287858009,-2721.403564453125,304.0609741210937,0.902090311050415,0.1824279725551605,0.1677491813898086,292.08209228515625,297.1499938964844,293.1499938964844,0.0084527386352419,-2825.05419921875,300.8671569824219,0.5943358540534973,0.050000000745058,0.2275786399841308,290.6581115722656,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0783996582031,290.652587890625,1.0,0.1608370542526245,1.0,1.0,0.9963173866271972,1.0,-0.7227349877357483,0.3090064823627472,0.4137285053730011,0.1242105439305305,0.0,0.0,0.2697667181491852,18.92044448852539,25.0,-67.1824951171875,-5660.65380859375,44.69701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,304.8348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.408203125,18000.0,0.0,0.0,0.0745633319020271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760827004909515,0.1760869920253753,-4.291386630939087e-06,0.0,7.56723020458594e-05,0.0,0.0,10.278098106384276,0.0,0.0,0.0,0.3246321082115173,4.0,0.0,1.0
802140,291.7486267089844,297.1499938964844,293.1499938964844,0.065739594399929,-1673.144775390625,304.0863647460937,0.8015175461769104,0.118902564048767,0.1031423285603523,291.7583312988281,297.1499938964844,293.1499938964844,0.0142571730539202,-777.1647338867188,304.0159606933594,0.6103479862213135,0.050000000745058,0.0479007102549076,291.6752319335937,297.1499938964844,293.1499938964844,0.070534162223339,-1368.5859375,304.07916259765625,0.8152162432670593,0.1257739961147308,0.0844137221574783,291.6815490722656,297.1499938964844,293.1499938964844,0.1299806833267212,-3000.78955078125,304.06134033203125,0.9625337719917296,0.2007853388786316,0.185326874256134,292.1142883300781,297.1499938964844,293.1499938964844,0.0087275858968496,-2879.286865234375,301.1062927246094,0.6103479862213135,0.050000000745058,0.227220356464386,290.6764831542969,291.1499938964844,270.4992980957031,269.7396240234375,282.8471374511719,292.1104431152344,290.68756103515625,1.0,0.1640111654996872,1.0,1.0,0.9964110255241394,1.0,-0.777630627155304,0.3335275948047638,0.4441030323505401,0.1342752277851104,0.0,0.0,0.3228733539581299,17.497474670410156,25.0,42.23066711425781,-6267.18798828125,49.84267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7650451660156,304.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17702.4296875,18000.0,0.0,0.0,0.0863723456859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187771499156952,0.2187815308570861,-4.372238436189946e-06,0.0,8.765694656176493e-05,0.0,0.0,13.199261665344238,0.0,0.0,0.0,0.3351313769817352,4.0,0.0,1.0
802200,291.76239013671875,297.1499938964844,293.1499938964844,0.0679194256663322,-1711.8353271484375,304.0858459472656,0.8114411234855652,0.1215931326150894,0.1056170389056205,291.7618408203125,297.1499938964844,293.1499938964844,0.0144115528091788,-780.1078491210938,304.08160400390625,0.6130324006080627,0.050000000745058,0.0478887222707271,291.6878356933594,297.1499938964844,293.1499938964844,0.073073998093605,-1404.3306884765625,304.078369140625,0.8253777027130127,0.1289683133363723,0.0866937488317489,291.6943664550781,297.1499938964844,293.1499938964844,0.1324937343597412,-3046.90966796875,304.0616455078125,0.9718068838119508,0.2039130330085754,0.1883248537778854,292.12030029296875,297.1499938964844,293.1499938964844,0.0087712369859218,-2886.96826171875,301.14825439453125,0.6130324006080627,0.050000000745058,0.227163478732109,290.68701171875,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.116455078125,290.6988220214844,1.0,0.1646224707365036,1.0,1.0,0.996427595615387,1.0,-0.7868524193763733,0.337648332118988,0.4492040872573852,0.1360144019126892,0.0,0.0,0.3308471143245697,17.278812408447266,25.0,55.51778030395508,-6360.07421875,50.78498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6123352050781,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17698.0703125,18000.0,0.0,0.0,0.0887785255908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261151373386383,0.2261195182800293,-4.389145033201203e-06,0.0,9.00989180081524e-05,0.0,0.0,13.731611251831056,0.0,0.0,0.0,0.3370686173439026,4.0,0.0,1.0
802260,291.8522644042969,297.1499938964844,293.1499938964844,0.0811888352036476,-1953.0379638671875,304.0852355957031,0.8594530820846558,0.1385244876146316,0.1211827844381332,291.7968444824219,297.1499938964844,293.1499938964844,0.0252368450164794,-1036.3818359375,304.1273803710937,0.6854997277259827,0.0736840963363647,0.0641210377216339,291.7706298828125,297.1499938964844,293.1499938964844,0.0886905044317245,-1628.72900390625,304.07635498046875,0.8799757957458496,0.1492210626602172,0.1011280193924903,291.75885009765625,297.1499938964844,293.1499938964844,0.1250446587800979,-2899.568603515625,304.1058959960937,0.9706855416297911,0.227573275566101,0.1796036213636398,292.16162109375,297.1499938964844,293.1499938964844,0.0090600159019231,-2936.294921875,301.4147033691406,0.6217485070228577,0.050000000745058,0.2269792854785919,290.7614440917969,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1578063964844,290.7753295898437,1.0,0.1687382906675338,1.0,1.0,0.9971425533294678,1.0,-0.8316535949707031,0.3576362133026123,0.4740174114704132,0.1447108536958694,0.0,0.0,0.3777071237564087,16.721588134765625,28.0,107.1959991455078,-6841.59228515625,56.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6485290527344,304.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.072265625,18000.0,0.0,0.0,0.1065391227602958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731288075447082,0.2731333076953888,-4.5123097152099945e-06,0.0,0.0001081236623576,0.0,0.0,17.370948791503906,0.0,0.0,0.0,0.3503355085849762,4.0,0.0,1.0
802320,291.8522644042969,297.1499938964844,293.1499938964844,0.0811888352036476,-1953.0379638671875,304.0852355957031,0.8594530820846558,0.1385244876146316,0.1211827844381332,291.7968444824219,297.1499938964844,293.1499938964844,0.0252368450164794,-1036.3818359375,304.1273803710937,0.6854997277259827,0.0736840963363647,0.0641210377216339,291.7706298828125,297.1499938964844,293.1499938964844,0.0886905044317245,-1628.72900390625,304.07635498046875,0.8799757957458496,0.1492210626602172,0.1011280193924903,291.75885009765625,297.1499938964844,293.1499938964844,0.1250446587800979,-2899.568603515625,304.1058959960937,0.9706855416297911,0.227573275566101,0.1796036213636398,292.16162109375,297.1499938964844,293.1499938964844,0.0090600159019231,-2936.294921875,301.4147033691406,0.6217485070228577,0.050000000745058,0.2269792854785919,290.7614440917969,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1578063964844,290.7753295898437,1.0,0.1687382906675338,1.0,1.0,0.9971425533294678,1.0,-0.8316535949707031,0.3576362133026123,0.4740174114704132,0.1447108536958694,0.0,0.0,0.3777071237564087,16.721588134765625,28.0,107.1959991455078,-6841.59228515625,56.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6485290527344,304.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.072265625,18000.0,0.0,0.0,0.1065391227602958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731288075447082,0.2731333076953888,-4.5123097152099945e-06,0.0,0.0001081236623576,0.0,0.0,17.370948791503906,0.0,0.0,0.0,0.3503355085849762,4.0,0.0,1.0
802380,291.9384765625,297.1499938964844,293.1499938964844,0.0927837938070297,-2168.20751953125,304.0875244140625,0.9010803699493408,0.1539166718721389,0.1353142261505127,291.86865234375,297.1499938964844,293.1499938964844,0.0432886257767677,-1357.5489501953125,304.1053161621094,0.758283257484436,0.093465469777584,0.084620214998722,291.85076904296875,297.1499938964844,293.1499938964844,0.1027797609567642,-1832.0936279296875,304.0774230957031,0.9297446012496948,0.1679176837205886,0.1144257485866546,291.7756042480469,297.1499938964844,293.1499938964844,0.1174316629767417,-2751.773681640625,304.1325378417969,0.9646078944206238,0.2593843936920166,0.1711450517177581,292.2037048339844,297.1499938964844,293.1499938964844,0.0093341516330838,-2979.986572265625,301.66278076171875,0.6274014711380005,0.050000000745058,0.226864606142044,290.8431396484375,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2000732421875,290.8509521484375,1.0,0.1743383854627609,1.0,1.0,0.9978575110435486,1.0,-0.8788859248161316,0.3786811530590057,0.5002047419548035,0.1543499529361724,0.0,0.0,0.4127094447612762,16.582155227661133,46.0,96.56649780273438,-7231.7353515625,63.32545852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8600158691406,304.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.7421875,18000.0,0.0,0.0,0.1260761469602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146267533302307,0.3146314024925232,-4.648265530704521e-06,0.0,0.0001279512653127,0.0,0.0,20.9821834564209,0.0,0.0,0.0,0.363358199596405,4.0,0.0,1.0
802440,291.9384765625,297.1499938964844,293.1499938964844,0.0927837938070297,-2168.20751953125,304.0875244140625,0.9010803699493408,0.1539166718721389,0.1353142261505127,291.86865234375,297.1499938964844,293.1499938964844,0.0432886257767677,-1357.5489501953125,304.1053161621094,0.758283257484436,0.093465469777584,0.084620214998722,291.85076904296875,297.1499938964844,293.1499938964844,0.1027797609567642,-1832.0936279296875,304.0774230957031,0.9297446012496948,0.1679176837205886,0.1144257485866546,291.7756042480469,297.1499938964844,293.1499938964844,0.1174316629767417,-2751.773681640625,304.1325378417969,0.9646078944206238,0.2593843936920166,0.1711450517177581,292.2037048339844,297.1499938964844,293.1499938964844,0.0093341516330838,-2979.986572265625,301.66278076171875,0.6274014711380005,0.050000000745058,0.226864606142044,290.8431396484375,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2000732421875,290.8509521484375,1.0,0.1743383854627609,1.0,1.0,0.9978575110435486,1.0,-0.8788859248161316,0.3786811530590057,0.5002047419548035,0.1543499529361724,0.0,0.0,0.4127094447612762,16.582155227661133,46.0,96.56649780273438,-7231.7353515625,63.32545852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8600158691406,304.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.7421875,18000.0,0.0,0.0,0.1260761469602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146267533302307,0.3146314024925232,-4.648265530704521e-06,0.0,0.0001279512653127,0.0,0.0,20.9821834564209,0.0,0.0,0.0,0.363358199596405,4.0,0.0,1.0
802500,291.9801025390625,297.1499938964844,293.1499938964844,0.0983100235462188,-2270.89599609375,304.0888366699219,0.9101268649101256,0.1610901057720184,0.141928419470787,291.9105224609375,297.1499938964844,293.1499938964844,0.0505984500050544,-1484.419189453125,304.1001892089844,0.7766425013542175,0.1014768704771995,0.0927003547549247,291.8896484375,297.1499938964844,293.1499938964844,0.109673835337162,-1929.9842529296875,304.0780944824219,0.9420084953308104,0.1767410635948181,0.1207205653190612,291.7843933105469,297.1499938964844,293.1499938964844,0.1219153553247451,-2836.57861328125,304.1273193359375,0.968743860721588,0.2750800251960754,0.1767841130495071,292.2250061035156,297.1499938964844,293.1499938964844,0.0094847492873668,-3005.87451171875,301.7761535644531,0.6236208081245422,0.050000000745058,0.2269393056631088,290.8653564453125,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.221435546875,290.869384765625,1.0,0.1801647692918777,1.0,1.0,0.9982149600982666,1.0,-0.9109234809875488,0.3929429948329925,0.5179805159568787,0.1611739993095398,0.0,0.0,0.4293970465660095,17.316436767578125,46.0,68.8656234741211,-7453.9248046875,69.7351303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54473876953125,304.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17679.126953125,18000.0,0.0,0.0,0.1361328661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347745239734649,0.3347792327404022,-4.718186119134771e-06,0.0,0.0001381575420964,0.0,0.0,22.86728477478028,0.0,0.0,0.0,0.3700531423091888,4.0,0.0,1.0
802560,292.0207824707031,297.1499938964844,293.1499938964844,0.1037705913186073,-2371.687255859375,304.09002685546875,0.9103663563728333,0.1679223179817199,0.1482511460781097,291.9530944824219,297.1499938964844,293.1499938964844,0.0571273788809776,-1600.5299072265625,304.097412109375,0.7853984236717224,0.1088155508041381,0.0999944955110549,291.9277648925781,297.1499938964844,293.1499938964844,0.1165535151958465,-2026.5535888671875,304.0786437988281,0.9442077875137328,0.1852199733257293,0.1267869174480438,291.8035583496094,297.1499938964844,293.1499938964844,0.1325019747018814,-3035.13818359375,304.1120910644531,0.97684508562088,0.2886247336864471,0.189430683851242,292.24676513671875,297.1499938964844,293.1499938964844,0.0096464687958359,-3035.320068359375,301.8811950683594,0.6151984930038452,0.050000000745058,0.2271140366792678,290.87091064453125,291.1499938964844,270.4057006835937,269.6674194335937,282.8165283203125,292.2432556152344,290.8700561523437,1.0,0.1877752989530563,1.0,1.0,0.9985162019729614,1.0,-0.9499332308769226,0.4102616608142853,0.5396715402603149,0.1698878705501556,0.0,0.0,0.4473392963409424,18.6771297454834,64.0,30.02932929992676,-7717.67138671875,78.83182525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2749328613281,304.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17646.78515625,18000.0,0.0,0.0,0.1463188380002975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563998639583587,0.3564046621322632,-4.794309461431112e-06,0.0,0.0001484950189478,0.0,0.0,24.98527908325196,0.0,0.0,0.0,0.3774711489677429,4.0,0.0,1.0
802620,292.0995178222656,297.1499938964844,293.1499938964844,0.1144628450274467,-2566.341064453125,304.0921936035156,0.8923386335372925,0.1805604547262191,0.1600371599197387,292.0372314453125,297.1499938964844,293.1499938964844,0.0687069147825241,-1814.40185546875,304.0957336425781,0.7826066017150879,0.1220780909061431,0.1131167337298393,292.0020446777344,297.1499938964844,293.1499938964844,0.1301756352186203,-2214.63232421875,304.0797424316406,0.9271569848060608,0.2011212706565857,0.1382350325584411,291.881103515625,297.1499938964844,293.1499938964844,0.1682775765657425,-3685.073974609375,304.0646667480469,0.9938803911209106,0.3071315288543701,0.2303130775690078,292.29345703125,297.1499938964844,293.1499938964844,0.0099925175309181,-3101.11669921875,302.0645751953125,0.5862737894058228,0.050000000745058,0.2277669161558151,290.8432922363281,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2899169921875,290.83917236328125,1.0,0.2077527493238449,1.0,1.0,0.9991186857223512,1.0,-1.043413162231445,0.4517042636871338,0.5917088985443115,0.1922099888324737,0.0,0.0,0.4897437691688537,23.273624420166016,67.0,-28.060277938842773,-8394.3173828125,105.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8363037109375,303.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.423828125,18000.0,0.0,0.0,0.1671197116374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109772741794586,0.4109822809696197,-4.997471478418447e-06,0.0,0.0001696052640909,0.0,0.0,30.826976776123047,0.0,0.0,0.0,0.3972660303115845,4.0,0.0,1.0
802680,292.0995178222656,297.1499938964844,293.1499938964844,0.1144628450274467,-2566.341064453125,304.0921936035156,0.8923386335372925,0.1805604547262191,0.1600371599197387,292.0372314453125,297.1499938964844,293.1499938964844,0.0687069147825241,-1814.40185546875,304.0957336425781,0.7826066017150879,0.1220780909061431,0.1131167337298393,292.0020446777344,297.1499938964844,293.1499938964844,0.1301756352186203,-2214.63232421875,304.0797424316406,0.9271569848060608,0.2011212706565857,0.1382350325584411,291.881103515625,297.1499938964844,293.1499938964844,0.1682775765657425,-3685.073974609375,304.0646667480469,0.9938803911209106,0.3071315288543701,0.2303130775690078,292.29345703125,297.1499938964844,293.1499938964844,0.0099925175309181,-3101.11669921875,302.0645751953125,0.5862737894058228,0.050000000745058,0.2277669161558151,290.8432922363281,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2899169921875,290.83917236328125,1.0,0.2077527493238449,1.0,1.0,0.9991186857223512,1.0,-1.043413162231445,0.4517042636871338,0.5917088985443115,0.1922099888324737,0.0,0.0,0.4897437691688537,23.273624420166016,67.0,-28.060277938842773,-8394.3173828125,105.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8363037109375,303.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.423828125,18000.0,0.0,0.0,0.1671197116374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109772741794586,0.4109822809696197,-4.997471478418447e-06,0.0,0.0001696052640909,0.0,0.0,30.826976776123047,0.0,0.0,0.0,0.3972660303115845,4.0,0.0,1.0
802740,292.1749572753906,297.1499938964844,293.1499938964844,0.1242619529366493,-2740.976318359375,304.0951843261719,0.873636782169342,0.1918805241584777,0.170644611120224,292.11865234375,297.1499938964844,293.1499938964844,0.0785756483674049,-2003.5079345703125,304.09747314453125,0.7749934792518616,0.1337657868862152,0.1247103512287139,292.073974609375,297.1499938964844,293.1499938964844,0.1429162323474884,-2386.38037109375,304.0819702148437,0.9085038304328918,0.2156236171722412,0.1487168073654174,291.9951171875,297.1499938964844,293.1499938964844,0.2026523947715759,-4280.1064453125,304.0365600585937,0.9990000128746032,0.3161961734294891,0.2676622271537781,292.3446350097656,297.1499938964844,293.1499938964844,0.0103123234584927,-3159.36376953125,302.2203063964844,0.5578389763832092,0.050000000745058,0.2285667955875396,290.82208251953125,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3411560058594,290.8232421875,1.0,0.2264695018529892,1.0,1.0,0.9997211694717408,1.0,-1.1284347772598269,0.4896164536476135,0.6388182640075684,0.2135153412818908,0.0,0.0,0.5354384183883667,28.653018951416016,70.0,-13.35530948638916,-9131.8056640625,136.54544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4891967773437,303.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17299.728515625,18000.0,0.0,0.0,0.1885691881179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809856712818146,0.4809909760951996,-5.321101980371168e-06,0.0,0.0001913737505674,0.0,0.0,39.72709655761719,0.0,0.0,0.0,0.4253562092781067,4.0,0.0,1.0
802800,292.1749572753906,297.1499938964844,293.1499938964844,0.1242619529366493,-2740.976318359375,304.0951843261719,0.873636782169342,0.1918805241584777,0.170644611120224,292.11865234375,297.1499938964844,293.1499938964844,0.0785756483674049,-2003.5079345703125,304.09747314453125,0.7749934792518616,0.1337657868862152,0.1247103512287139,292.073974609375,297.1499938964844,293.1499938964844,0.1429162323474884,-2386.38037109375,304.0819702148437,0.9085038304328918,0.2156236171722412,0.1487168073654174,291.9951171875,297.1499938964844,293.1499938964844,0.2026523947715759,-4280.1064453125,304.0365600585937,0.9990000128746032,0.3161961734294891,0.2676622271537781,292.3446350097656,297.1499938964844,293.1499938964844,0.0103123234584927,-3159.36376953125,302.2203063964844,0.5578389763832092,0.050000000745058,0.2285667955875396,290.82208251953125,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3411560058594,290.8232421875,1.0,0.2264695018529892,1.0,1.0,0.9997211694717408,1.0,-1.1284347772598269,0.4896164536476135,0.6388182640075684,0.2135153412818908,0.0,0.0,0.5354384183883667,28.653018951416016,70.0,-13.35530948638916,-9131.8056640625,136.54544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4891967773437,303.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17299.728515625,18000.0,0.0,0.0,0.1885691881179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809856712818146,0.4809909760951996,-5.321101980371168e-06,0.0,0.0001913737505674,0.0,0.0,39.72709655761719,0.0,0.0,0.0,0.4253562092781067,4.0,0.0,1.0
802860,292.2467956542969,297.1499938964844,293.1499938964844,0.1327806860208511,-2889.40869140625,304.0992736816406,0.8575651049613953,0.2020096480846405,0.1801650822162628,292.196044921875,297.1499938964844,293.1499938964844,0.086900383234024,-2165.572509765625,304.10113525390625,0.7670288681983948,0.1441931873559951,0.1350118517875671,292.14324951171875,297.1499938964844,293.1499938964844,0.1542776674032211,-2535.8798828125,304.08575439453125,0.8935450315475464,0.2288337051868438,0.1582831144332885,292.11346435546875,297.1499938964844,293.1499938964844,0.2322080433368683,-4771.20751953125,304.025390625,0.9990000128746032,0.3214623630046844,0.2991790473461151,292.39776611328125,297.1499938964844,293.1499938964844,0.0105794165283441,-3202.398193359375,302.3587341308594,0.5338410139083862,0.050000000745058,0.2294495850801468,290.8455810546875,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3945007324219,290.8493957519531,1.0,0.2438396960496902,0.9988364577293396,0.9988364577293396,0.9998326897621156,1.0,-1.2025995254516602,0.5230146050453186,0.6795849204063416,0.2323689460754394,0.0,0.0,0.574754536151886,34.40411758422852,58.0,26.260955810546875,-9819.046875,169.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24139404296875,303.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17236.4765625,18000.0,0.0,0.0,0.2102229744195938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526868104934692,0.5526925921440125,-5.7530305639375e-06,0.0,0.0002133496018359,0.0,0.0,50.97502136230469,0.0,0.0,0.0,0.4571359157562256,4.0,0.0,1.0
802920,292.2467956542969,297.1499938964844,293.1499938964844,0.1327806860208511,-2889.40869140625,304.0992736816406,0.8575651049613953,0.2020096480846405,0.1801650822162628,292.196044921875,297.1499938964844,293.1499938964844,0.086900383234024,-2165.572509765625,304.10113525390625,0.7670288681983948,0.1441931873559951,0.1350118517875671,292.14324951171875,297.1499938964844,293.1499938964844,0.1542776674032211,-2535.8798828125,304.08575439453125,0.8935450315475464,0.2288337051868438,0.1582831144332885,292.11346435546875,297.1499938964844,293.1499938964844,0.2322080433368683,-4771.20751953125,304.025390625,0.9990000128746032,0.3214623630046844,0.2991790473461151,292.39776611328125,297.1499938964844,293.1499938964844,0.0105794165283441,-3202.398193359375,302.3587341308594,0.5338410139083862,0.050000000745058,0.2294495850801468,290.8455810546875,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3945007324219,290.8493957519531,1.0,0.2438396960496902,0.9988364577293396,0.9988364577293396,0.9998326897621156,1.0,-1.2025995254516602,0.5230146050453186,0.6795849204063416,0.2323689460754394,0.0,0.0,0.574754536151886,34.40411758422852,58.0,26.260955810546875,-9819.046875,169.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24139404296875,303.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17236.4765625,18000.0,0.0,0.0,0.2102229744195938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526868104934692,0.5526925921440125,-5.7530305639375e-06,0.0,0.0002133496018359,0.0,0.0,50.97502136230469,0.0,0.0,0.0,0.4571359157562256,4.0,0.0,1.0
802980,292.3142395019531,297.1499938964844,293.1499938964844,0.1400760561227798,-3013.9267578125,304.10406494140625,0.8539924025535583,0.2112112045288086,0.1887212246656417,292.2673034667969,297.1499938964844,293.1499938964844,0.0941742956638336,-2307.293212890625,304.1053161621094,0.7692037224769592,0.1539048701524734,0.1444602906703949,292.2088623046875,297.1499938964844,293.1499938964844,0.1642938703298568,-2664.858154296875,304.09051513671875,0.891900360584259,0.2410329282283783,0.1670354604721069,292.212158203125,297.1499938964844,293.1499938964844,0.2407752275466919,-4905.560546875,304.05352783203125,0.9932624697685242,0.3276298940181732,0.3087539970874786,292.4489440917969,297.1499938964844,293.1499938964844,0.0107846707105636,-3229.284912109375,302.4877014160156,0.5217850208282471,0.050000000745058,0.2300109267234802,290.9036560058594,291.1499938964844,270.2982177734375,269.5567932128906,282.8041076660156,292.4460144042969,290.9125061035156,1.0,0.253450334072113,0.9976729154586792,0.9976729154586792,0.9999442100524902,1.0,-1.2459017038345337,0.5425685048103333,0.7033332586288452,0.2436826229095459,0.0,0.0,0.6044243574142456,38.04528045654297,46.0,82.19840240478516,-10339.7119140625,190.536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12841796875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17300.662109375,18000.0,0.0,0.0,0.2312690168619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170877814292908,0.6170939803123474,-6.22492507318384e-06,0.0,0.0002347086556255,0.0,0.0,63.227012634277344,0.0,0.0,0.0,0.4874680936336517,4.0,0.0,1.0
803040,292.3142395019531,297.1499938964844,293.1499938964844,0.1400760561227798,-3013.9267578125,304.10406494140625,0.8539924025535583,0.2112112045288086,0.1887212246656417,292.2673034667969,297.1499938964844,293.1499938964844,0.0941742956638336,-2307.293212890625,304.1053161621094,0.7692037224769592,0.1539048701524734,0.1444602906703949,292.2088623046875,297.1499938964844,293.1499938964844,0.1642938703298568,-2664.858154296875,304.09051513671875,0.891900360584259,0.2410329282283783,0.1670354604721069,292.212158203125,297.1499938964844,293.1499938964844,0.2407752275466919,-4905.560546875,304.05352783203125,0.9932624697685242,0.3276298940181732,0.3087539970874786,292.4489440917969,297.1499938964844,293.1499938964844,0.0107846707105636,-3229.284912109375,302.4877014160156,0.5217850208282471,0.050000000745058,0.2300109267234802,290.9036560058594,291.1499938964844,270.2982177734375,269.5567932128906,282.8041076660156,292.4460144042969,290.9125061035156,1.0,0.253450334072113,0.9976729154586792,0.9976729154586792,0.9999442100524902,1.0,-1.2459017038345337,0.5425685048103333,0.7033332586288452,0.2436826229095459,0.0,0.0,0.6044243574142456,38.04528045654297,46.0,82.19840240478516,-10339.7119140625,190.536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12841796875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17300.662109375,18000.0,0.0,0.0,0.2312690168619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170877814292908,0.6170939803123474,-6.22492507318384e-06,0.0,0.0002347086556255,0.0,0.0,63.227012634277344,0.0,0.0,0.0,0.4874680936336517,4.0,0.0,1.0
