time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.34625244140625,297.1499938964844,293.1499938964844,0.14324851334095,-3067.220703125,304.10662841796875,0.8604093790054321,0.2155132591724395,0.1926602274179458,292.3006286621094,297.1499938964844,293.1499938964844,0.0974579825997352,-2370.780517578125,304.1074523925781,0.7777004837989807,0.1585408002138137,0.1489053666591644,292.2401428222656,297.1499938964844,293.1499938964844,0.1687769442796707,-2721.68359375,304.0931701660156,0.9000357985496521,0.2468138337135315,0.1711314767599105,292.2489318847656,297.1499938964844,293.1499938964844,0.2449300736188888,-4962.921875,304.0635681152344,0.9970030188560486,0.332287460565567,0.3127506971359253,292.472900390625,297.1499938964844,293.1499938964844,0.0108509855344891,-3234.28173828125,302.5513610839844,0.5222195982933044,0.050000000745058,0.2299880981445312,290.9476623535156,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.4701843261719,290.9560852050781,1.0,0.2560425102710724,0.9970911741256714,0.9970911741256714,1.0,1.0,-1.266648530960083,0.5520404577255249,0.7146080732345581,0.2489300817251205,0.0,0.0,0.6135056614875793,38.23527145385742,46.0,99.7808074951172,-10567.65234375,197.71128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1370849609375,304.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17416.39453125,18000.0,0.0,0.0,0.24122354388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409742832183838,0.6409807205200195,-6.4335808929172345e-06,0.0,0.0002448112354613,0.0,0.0,68.46282196044922,0.0,0.0,0.0,0.4992586672306061,4.0,0.0,1.0
803160,292.376953125,297.1499938964844,293.1499938964844,0.146284282207489,-3117.98291015625,304.1090087890625,0.8688724637031555,0.2196616232395172,0.1964273154735565,292.3323669433594,297.1499938964844,293.1499938964844,0.1006447896361351,-2432.103515625,304.1094055175781,0.7880220413208008,0.1630672514438629,0.1532132774591446,292.27020263671875,297.1499938964844,293.1499938964844,0.1731170415878296,-2776.3916015625,304.0956115722656,0.9106044769287108,0.2524334490299225,0.1750865578651428,292.2801818847656,297.1499938964844,293.1499938964844,0.2454791367053985,-4965.970703125,304.0784912109375,0.9990000128746032,0.3375568091869354,0.3135468661785126,292.4954528808594,297.1499938964844,293.1499938964844,0.0109141087159514,-3238.759033203125,302.6138916015625,0.5242217779159546,0.050000000745058,0.229887381196022,290.9889221191406,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4929504394531,290.9969787597656,1.0,0.2573109865188598,0.9965216517448424,0.9965216517448424,1.0,1.0,-1.281949758529663,0.5589855313301086,0.7229641675949097,0.2529613673686981,0.0,0.0,0.6200982332229614,37.93561553955078,34.0,107.4932098388672,-10756.9267578125,202.2788848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1901550292969,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17535.2578125,18000.0,0.0,0.0,0.2506723999977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592916250228882,0.6592982411384583,-6.605092494282872e-06,0.0,0.0002544005983509,0.0,0.0,72.74595642089844,0.0,0.0,0.0,0.508507251739502,4.0,0.0,1.0
803220,292.43475341796875,297.1499938964844,293.1499938964844,0.1517103016376495,-3207.582763671875,304.1136169433594,0.8911867737770081,0.2275207042694091,0.2035320103168487,292.3913269042969,297.1499938964844,293.1499938964844,0.1065952256321907,-2545.091796875,304.1130065917969,0.812955379486084,0.1718164086341858,0.1615022718906402,292.3267822265625,297.1499938964844,293.1499938964844,0.1810943186283111,-2875.7294921875,304.1004333496094,0.9396297931671144,0.2632432579994201,0.1826597899198532,292.31396484375,297.1499938964844,293.1499938964844,0.2333612293004989,-4755.63818359375,304.1226501464844,0.9990000128746032,0.352662056684494,0.3015285134315491,292.5359191894531,297.1499938964844,293.1499938964844,0.0110176252201199,-3241.477294921875,302.7405700683594,0.5322028994560242,0.050000000745058,0.2295168936252594,291.08660888671875,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337829589844,291.0968017578125,1.0,0.2561774849891662,0.9953826069831848,0.9953826069831848,1.0,1.0,-1.2946367263793943,0.5647326707839966,0.729904055595398,0.256308764219284,0.0,0.0,0.6223281025886536,36.15835189819336,25.0,134.57510375976562,-11017.03515625,202.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4404296875,304.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.5,18000.0,0.0,0.0,0.267572671175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777262687683105,0.6777331233024597,-6.8208546508685686e-06,0.0,0.0002715522423386,0.0,0.0,77.59796905517578,0.0,0.0,0.0,0.5182065963745117,4.0,0.0,1.0
803280,292.43475341796875,297.1499938964844,293.1499938964844,0.1517103016376495,-3207.582763671875,304.1136169433594,0.8911867737770081,0.2275207042694091,0.2035320103168487,292.3913269042969,297.1499938964844,293.1499938964844,0.1065952256321907,-2545.091796875,304.1130065917969,0.812955379486084,0.1718164086341858,0.1615022718906402,292.3267822265625,297.1499938964844,293.1499938964844,0.1810943186283111,-2875.7294921875,304.1004333496094,0.9396297931671144,0.2632432579994201,0.1826597899198532,292.31396484375,297.1499938964844,293.1499938964844,0.2333612293004989,-4755.63818359375,304.1226501464844,0.9990000128746032,0.352662056684494,0.3015285134315491,292.5359191894531,297.1499938964844,293.1499938964844,0.0110176252201199,-3241.477294921875,302.7405700683594,0.5322028994560242,0.050000000745058,0.2295168936252594,291.08660888671875,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337829589844,291.0968017578125,1.0,0.2561774849891662,0.9953826069831848,0.9953826069831848,1.0,1.0,-1.2946367263793943,0.5647326707839966,0.729904055595398,0.256308764219284,0.0,0.0,0.6223281025886536,36.15835189819336,25.0,134.57510375976562,-11017.03515625,202.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4404296875,304.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.5,18000.0,0.0,0.0,0.267572671175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777262687683105,0.6777331233024597,-6.8208546508685686e-06,0.0,0.0002715522423386,0.0,0.0,77.59796905517578,0.0,0.0,0.0,0.5182065963745117,4.0,0.0,1.0
803340,292.4882507324219,297.1499938964844,293.1499938964844,0.1564690172672271,-3285.202880859375,304.1177978515625,0.9235585927963256,0.234792560338974,0.2100674510002136,292.44500732421875,297.1499938964844,293.1499938964844,0.1121019124984741,-2648.168701171875,304.1161499023437,0.8426798582077026,0.1801496297121048,0.1693549454212188,292.37890625,297.1499938964844,293.1499938964844,0.1883952766656875,-2965.562255859375,304.1047668457031,0.9750944972038268,0.2735235691070556,0.1898200511932373,292.3119812011719,297.1499938964844,293.1499938964844,0.2139637917280197,-4425.83203125,304.1639404296875,0.9990000128746032,0.3741808235645294,0.2819761335849762,292.5697937011719,297.1499938964844,293.1499938964844,0.01110849250108,-3240.730712890625,302.870361328125,0.5465564727783203,0.050000000745058,0.2289458364248275,291.1908569335937,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.5680236816406,291.2001647949219,1.0,0.2521692812442779,0.994243621826172,0.994243621826172,1.0,1.0,-1.2963485717773438,0.5654665231704712,0.7308821082115173,0.2567921578884125,0.0,0.0,0.6098206043243408,33.13897705078125,43.0,139.71192932128906,-11146.4423828125,196.7027130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8839416503906,304.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.28125,18000.0,0.0,0.0,0.2811483740806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653563976287842,0.6653631925582886,-6.799748916819226e-06,0.0,0.0002853298501577,0.0,0.0,75.41039276123047,0.0,0.0,0.0,0.5130439400672913,4.0,0.0,1.0
803400,292.4882507324219,297.1499938964844,293.1499938964844,0.1564690172672271,-3285.202880859375,304.1177978515625,0.9235585927963256,0.234792560338974,0.2100674510002136,292.44500732421875,297.1499938964844,293.1499938964844,0.1121019124984741,-2648.168701171875,304.1161499023437,0.8426798582077026,0.1801496297121048,0.1693549454212188,292.37890625,297.1499938964844,293.1499938964844,0.1883952766656875,-2965.562255859375,304.1047668457031,0.9750944972038268,0.2735235691070556,0.1898200511932373,292.3119812011719,297.1499938964844,293.1499938964844,0.2139637917280197,-4425.83203125,304.1639404296875,0.9990000128746032,0.3741808235645294,0.2819761335849762,292.5697937011719,297.1499938964844,293.1499938964844,0.01110849250108,-3240.730712890625,302.870361328125,0.5465564727783203,0.050000000745058,0.2289458364248275,291.1908569335937,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.5680236816406,291.2001647949219,1.0,0.2521692812442779,0.994243621826172,0.994243621826172,1.0,1.0,-1.2963485717773438,0.5654665231704712,0.7308821082115173,0.2567921578884125,0.0,0.0,0.6098206043243408,33.13897705078125,43.0,139.71192932128906,-11146.4423828125,196.7027130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8839416503906,304.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.28125,18000.0,0.0,0.0,0.2811483740806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653563976287842,0.6653631925582886,-6.799748916819226e-06,0.0,0.0002853298501577,0.0,0.0,75.41039276123047,0.0,0.0,0.0,0.5130439400672913,4.0,0.0,1.0
803460,292.53839111328125,297.1499938964844,293.1499938964844,0.1612969934940338,-3364.384765625,304.12042236328125,0.9329017996788024,0.2413881421089172,0.2161449044942855,292.49444580078125,297.1499938964844,293.1499938964844,0.1177072823047638,-2752.786376953125,304.1180419921875,0.8537918329238892,0.1879784762859344,0.176885575056076,292.42730712890625,297.1499938964844,293.1499938964844,0.1959377974271774,-3058.44970703125,304.107177734375,0.9846860766410828,0.2832410931587219,0.1966926604509353,292.30255126953125,297.1499938964844,293.1499938964844,0.2131932228803634,-4413.88623046875,304.1593017578125,0.9990000128746032,0.3973687589168548,0.2827303409576416,292.5977783203125,297.1499938964844,293.1499938964844,0.0112858563661575,-3258.945068359375,302.99920654296875,0.5459714531898499,0.050000000745058,0.228966474533081,291.25738525390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5963439941406,291.2593078613281,1.0,0.2569043040275574,0.993538498878479,0.993538498878479,1.0,1.0,-1.321846842765808,0.5771781206130981,0.7446687817573547,0.2632860243320465,0.0,0.0,0.5901116132736206,33.64899826049805,61.0,80.71617126464844,-11314.8994140625,206.7293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4839172363281,305.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18406.16796875,18000.0,0.0,0.0,0.291049063205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298062801361084,0.6298128962516785,-6.571236099262023e-06,0.0,0.0002953778021037,0.0,0.0,67.94247436523438,0.0,0.0,0.0,0.496672511100769,4.0,0.0,1.0
803520,292.53839111328125,297.1499938964844,293.1499938964844,0.1612969934940338,-3364.384765625,304.12042236328125,0.9329017996788024,0.2413881421089172,0.2161449044942855,292.49444580078125,297.1499938964844,293.1499938964844,0.1177072823047638,-2752.786376953125,304.1180419921875,0.8537918329238892,0.1879784762859344,0.176885575056076,292.42730712890625,297.1499938964844,293.1499938964844,0.1959377974271774,-3058.44970703125,304.107177734375,0.9846860766410828,0.2832410931587219,0.1966926604509353,292.30255126953125,297.1499938964844,293.1499938964844,0.2131932228803634,-4413.88623046875,304.1593017578125,0.9990000128746032,0.3973687589168548,0.2827303409576416,292.5977783203125,297.1499938964844,293.1499938964844,0.0112858563661575,-3258.945068359375,302.99920654296875,0.5459714531898499,0.050000000745058,0.228966474533081,291.25738525390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5963439941406,291.2593078613281,1.0,0.2569043040275574,0.993538498878479,0.993538498878479,1.0,1.0,-1.321846842765808,0.5771781206130981,0.7446687817573547,0.2632860243320465,0.0,0.0,0.5901116132736206,33.64899826049805,61.0,80.71617126464844,-11314.8994140625,206.7293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4839172363281,305.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18406.16796875,18000.0,0.0,0.0,0.291049063205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298062801361084,0.6298128962516785,-6.571236099262023e-06,0.0,0.0002953778021037,0.0,0.0,67.94247436523438,0.0,0.0,0.0,0.496672511100769,4.0,0.0,1.0
803580,292.5859069824219,297.1499938964844,293.1499938964844,0.1667141318321228,-3454.3828125,304.1212158203125,0.9172562956809998,0.247249573469162,0.2216866612434387,292.5404663085937,297.1499938964844,293.1499938964844,0.1237985268235206,-2866.808837890625,304.1185302734375,0.8457641005516052,0.1952541768550872,0.1840176284313202,292.4725341796875,297.1499938964844,293.1499938964844,0.2044306695461273,-3163.638671875,304.1072692871094,0.9741225838661194,0.2923796474933624,0.2032487094402313,292.3257141113281,297.1499938964844,293.1499938964844,0.2313760370016098,-4720.82763671875,304.1253967285156,0.9990000128746032,0.4142214655876159,0.3028894066810608,292.6222839355469,297.1499938964844,293.1499938964844,0.0115825207903981,-3304.300048828125,303.1204833984375,0.5312645435333252,0.050000000745058,0.2295557260513305,291.2466125488281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6210327148437,291.2435302734375,1.0,0.2684594690799713,0.992833375930786,0.992833375930786,1.0,1.0,-1.3698275089263916,0.5992529392242432,0.7705745697021484,0.2757686972618103,0.0,0.0,0.5773341059684753,37.576942443847656,79.0,-3.0331594944000244,-11606.25,233.431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1422119140625,305.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34765625,18000.0,0.0,0.0,0.2978137135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984790921211243,0.5984854102134705,-6.3197494455380365e-06,0.0,0.0003022430464625,0.0,0.0,61.35335159301758,0.0,0.0,0.0,0.4817904531955719,4.0,0.0,1.0
803640,292.5859069824219,297.1499938964844,293.1499938964844,0.1667141318321228,-3454.3828125,304.1212158203125,0.9172562956809998,0.247249573469162,0.2216866612434387,292.5404663085937,297.1499938964844,293.1499938964844,0.1237985268235206,-2866.808837890625,304.1185302734375,0.8457641005516052,0.1952541768550872,0.1840176284313202,292.4725341796875,297.1499938964844,293.1499938964844,0.2044306695461273,-3163.638671875,304.1072692871094,0.9741225838661194,0.2923796474933624,0.2032487094402313,292.3257141113281,297.1499938964844,293.1499938964844,0.2313760370016098,-4720.82763671875,304.1253967285156,0.9990000128746032,0.4142214655876159,0.3028894066810608,292.6222839355469,297.1499938964844,293.1499938964844,0.0115825207903981,-3304.300048828125,303.1204833984375,0.5312645435333252,0.050000000745058,0.2295557260513305,291.2466125488281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6210327148437,291.2435302734375,1.0,0.2684594690799713,0.992833375930786,0.992833375930786,1.0,1.0,-1.3698275089263916,0.5992529392242432,0.7705745697021484,0.2757686972618103,0.0,0.0,0.5773341059684753,37.576942443847656,79.0,-3.0331594944000244,-11606.25,233.431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1422119140625,305.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34765625,18000.0,0.0,0.0,0.2978137135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984790921211243,0.5984854102134705,-6.3197494455380365e-06,0.0,0.0003022430464625,0.0,0.0,61.35335159301758,0.0,0.0,0.0,0.4817904531955719,4.0,0.0,1.0
803700,292.60894775390625,297.1499938964844,293.1499938964844,0.1694669723510742,-3500.165771484375,304.1214599609375,0.9040707349777222,0.2498650699853897,0.224225178360939,292.5624084472656,297.1499938964844,293.1499938964844,0.1269120573997497,-2924.916748046875,304.1185913085937,0.8371803760528564,0.1986653357744217,0.1874158680438995,292.494140625,297.1499938964844,293.1499938964844,0.2088533639907837,-3218.290283203125,304.10699462890625,0.962921679019928,0.2967190742492676,0.2063996344804763,292.3520812988281,297.1499938964844,293.1499938964844,0.2461473941802978,-4965.833984375,304.1029968261719,0.9990000128746032,0.419496476650238,0.3186028301715851,292.63409423828125,297.1499938964844,293.1499938964844,0.011762629263103,-3333.4453125,303.17803955078125,0.5210496187210083,0.050000000745058,0.2300434410572052,291.2245178222656,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,292.6328430175781,291.22021484375,1.0,0.2763431668281555,0.9924808144569396,0.9924808144569396,1.0,1.0,-1.400180697441101,0.6132740378379822,0.7869067192077637,0.2837103009223938,0.0,0.0,0.5745393633842468,40.69184112548828,79.0,-34.61968994140625,-11806.990234375,252.7088317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4604187011719,305.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18237.15234375,18000.0,0.0,0.0,0.3003248870372772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890345573425293,0.5890408158302307,-6.231245606613811e-06,0.0,0.0003047915815841,0.0,0.0,59.34602355957031,0.0,0.0,0.0,0.4771401882171631,4.0,0.0,1.0
803760,292.63153076171875,297.1499938964844,293.1499938964844,0.1721759289503097,-3545.147216796875,304.1217041015625,0.8897077441215515,0.2522851526737213,0.2266033440828323,292.5837707519531,297.1499938964844,293.1499938964844,0.1300146132707595,-2982.611328125,304.11865234375,0.8268640637397766,0.2019155174493789,0.1906918287277221,292.5152282714844,297.1499938964844,293.1499938964844,0.2133017629384994,-3273.0673828125,304.1067199707031,0.9484187960624696,0.3008839786052704,0.209455519914627,292.3881225585937,297.1499938964844,293.1499938964844,0.2641210258007049,-5259.57861328125,304.078857421875,0.9990000128746032,0.422534316778183,0.3373377919197082,292.6459350585937,297.1499938964844,293.1499938964844,0.0119586773216724,-3365.429931640625,303.23321533203125,0.5102358460426331,0.050000000745058,0.2306572645902633,291.19647216796875,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.64471435546875,291.19158935546875,1.0,0.2853879630565643,0.9919199347496032,0.9919199347496032,1.0,1.0,-1.4338600635528564,0.6288765668869019,0.8049835562705994,0.2925475537776947,0.0,0.0,0.574229896068573,44.551055908203125,97.0,-57.267696380615234,-12042.6728515625,275.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7554931640625,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.72265625,18000.0,0.0,0.0,0.3024530410766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843234062194824,0.5843295454978943,-6.17473915554001e-06,0.0,0.0003069514059461,0.0,0.0,58.26377487182617,0.0,0.0,0.0,0.4746589660644531,4.0,0.0,1.0
803820,292.67498779296875,297.1499938964844,293.1499938964844,0.1773438900709152,-3630.577880859375,304.1225280761719,0.8588162660598755,0.2566043734550476,0.2309455722570419,292.6248779296875,297.1499938964844,293.1499938964844,0.1360372453927993,-3093.8359375,304.1190795898437,0.8026676177978516,0.2079188674688339,0.1968554109334945,292.5562744140625,297.1499938964844,293.1499938964844,0.2220063209533691,-3379.497314453125,304.1066589355469,0.9138543605804444,0.3086425065994262,0.2152374535799026,292.4869689941406,297.1499938964844,293.1499938964844,0.3079777359962463,-5958.68359375,304.0295104980469,0.9990000128746032,0.4218754768371582,0.3818042576313019,292.6702880859375,297.1499938964844,293.1499938964844,0.0123859010636806,-3434.472900390625,303.3359069824219,0.4891401827335357,0.050000000745058,0.2322548776865005,291.1347351074219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690673828125,291.13006591796875,1.0,0.3062694668769836,0.9907981157302856,0.9907981157302856,1.0,1.0,-1.5087063312530518,0.6637311577796936,0.8449752330780029,0.3122775852680206,0.0,0.0,0.5803708434104919,54.43082427978516,100.0,-78.11212921142578,-12602.4091796875,334.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2393798828125,306.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.21875,18000.0,0.0,0.0,0.3061699569225311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886006355285645,0.5886068344116211,-6.159634267532965e-06,0.0,0.0003107235825154,0.0,0.0,58.72918319702149,0.0,0.0,0.0,0.4760622084140777,4.0,0.0,1.0
803880,292.67498779296875,297.1499938964844,293.1499938964844,0.1773438900709152,-3630.577880859375,304.1225280761719,0.8588162660598755,0.2566043734550476,0.2309455722570419,292.6248779296875,297.1499938964844,293.1499938964844,0.1360372453927993,-3093.8359375,304.1190795898437,0.8026676177978516,0.2079188674688339,0.1968554109334945,292.5562744140625,297.1499938964844,293.1499938964844,0.2220063209533691,-3379.497314453125,304.1066589355469,0.9138543605804444,0.3086425065994262,0.2152374535799026,292.4869689941406,297.1499938964844,293.1499938964844,0.3079777359962463,-5958.68359375,304.0295104980469,0.9990000128746032,0.4218754768371582,0.3818042576313019,292.6702880859375,297.1499938964844,293.1499938964844,0.0123859010636806,-3434.472900390625,303.3359069824219,0.4891401827335357,0.050000000745058,0.2322548776865005,291.1347351074219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690673828125,291.13006591796875,1.0,0.3062694668769836,0.9907981157302856,0.9907981157302856,1.0,1.0,-1.5087063312530518,0.6637311577796936,0.8449752330780029,0.3122775852680206,0.0,0.0,0.5803708434104919,54.43082427978516,100.0,-78.11212921142578,-12602.4091796875,334.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2393798828125,306.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.21875,18000.0,0.0,0.0,0.3061699569225311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886006355285645,0.5886068344116211,-6.159634267532965e-06,0.0,0.0003107235825154,0.0,0.0,58.72918319702149,0.0,0.0,0.0,0.4760622084140777,4.0,0.0,1.0
803940,292.715576171875,297.1499938964844,293.1499938964844,0.1815719604492187,-3699.23095703125,304.1247253417969,0.8304492831230164,0.2604100108146667,0.234860211610794,292.66357421875,297.1499938964844,293.1499938964844,0.1413007229566574,-3189.394287109375,304.12066650390625,0.7773159742355347,0.2133766263723373,0.2025544494390487,292.5956115722656,297.1499938964844,293.1499938964844,0.2295485138893127,-3470.089599609375,304.1086730957031,0.8831272721290588,0.3157080411911011,0.220584750175476,292.5928955078125,297.1499938964844,293.1499938964844,0.324932187795639,-6206.8974609375,304.0446472167969,0.9774333238601683,0.417108416557312,0.3963119387626648,292.6948547363281,297.1499938964844,293.1499938964844,0.0128131806850433,-3498.1259765625,303.4325256347656,0.4666440784931183,0.050000000745058,0.2342741042375564,291.1081848144531,291.1499938964844,270.1480712890625,269.37548828125,282.7644958496094,292.694580078125,291.1119079589844,1.0,0.3230167925357818,0.989676296710968,0.989676296710968,1.0,1.0,-1.5469157695770264,0.6814892888069153,0.8654264807701111,0.3227276802062988,0.0,0.0,0.5889663696289062,65.94380187988281,103.0,-17.964141845703125,-13044.8486328125,383.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56463623046875,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.72265625,18000.0,0.0,0.0,0.3098685145378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605840802192688,0.6058470606803894,-6.259240308281733e-06,0.0,0.0003144771326333,0.0,0.0,61.90800094604492,0.0,0.0,0.0,0.4836593866348266,4.0,0.0,1.0
804000,292.715576171875,297.1499938964844,293.1499938964844,0.1815719604492187,-3699.23095703125,304.1247253417969,0.8304492831230164,0.2604100108146667,0.234860211610794,292.66357421875,297.1499938964844,293.1499938964844,0.1413007229566574,-3189.394287109375,304.12066650390625,0.7773159742355347,0.2133766263723373,0.2025544494390487,292.5956115722656,297.1499938964844,293.1499938964844,0.2295485138893127,-3470.089599609375,304.1086730957031,0.8831272721290588,0.3157080411911011,0.220584750175476,292.5928955078125,297.1499938964844,293.1499938964844,0.324932187795639,-6206.8974609375,304.0446472167969,0.9774333238601683,0.417108416557312,0.3963119387626648,292.6948547363281,297.1499938964844,293.1499938964844,0.0128131806850433,-3498.1259765625,303.4325256347656,0.4666440784931183,0.050000000745058,0.2342741042375564,291.1081848144531,291.1499938964844,270.1480712890625,269.37548828125,282.7644958496094,292.694580078125,291.1119079589844,1.0,0.3230167925357818,0.989676296710968,0.989676296710968,1.0,1.0,-1.5469157695770264,0.6814892888069153,0.8654264807701111,0.3227276802062988,0.0,0.0,0.5889663696289062,65.94380187988281,103.0,-17.964141845703125,-13044.8486328125,383.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56463623046875,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.72265625,18000.0,0.0,0.0,0.3098685145378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605840802192688,0.6058470606803894,-6.259240308281733e-06,0.0,0.0003144771326333,0.0,0.0,61.90800094604492,0.0,0.0,0.0,0.4836593866348266,4.0,0.0,1.0
804060,292.7535400390625,297.1499938964844,293.1499938964844,0.1844592541456222,-3744.626220703125,304.1282958984375,0.8105053305625916,0.2637128233909607,0.2383054196834564,292.70050048828125,297.1499938964844,293.1499938964844,0.1453995108604431,-3262.068603515625,304.12359619140625,0.7601322531700134,0.2182124853134155,0.2076709121465683,292.6322021484375,297.1499938964844,293.1499938964844,0.235480710864067,-3539.726318359375,304.11248779296875,0.862700343132019,0.3223307430744171,0.2255406528711319,292.654052734375,297.1499938964844,293.1499938964844,0.326126754283905,-6213.5341796875,304.0770263671875,0.9479238986968994,0.4187658727169037,0.3969819545745849,292.7179260253906,297.1499938964844,293.1499938964844,0.0131685771048069,-3543.44921875,303.5281982421875,0.4450346529483795,0.050000000745058,0.2361485362052917,291.1434326171875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239990234375,291.1446533203125,1.0,0.3359116613864898,0.9881224036216736,0.9881224036216736,1.0,1.0,-1.5658217668533323,0.6903085708618164,0.8755131363868713,0.3277525901794433,0.0,0.0,0.5870407819747925,76.31597900390625,106.0,19.57205390930176,-13251.9912109375,421.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8210754394531,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.3131226897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077302098274231,0.6077365279197693,-6.310694971034536e-06,0.0,0.0003177797188982,0.0,0.0,62.58826446533203,0.0,0.0,0.0,0.4850113093852997,4.0,0.0,1.0
804120,292.7535400390625,297.1499938964844,293.1499938964844,0.1844592541456222,-3744.626220703125,304.1282958984375,0.8105053305625916,0.2637128233909607,0.2383054196834564,292.70050048828125,297.1499938964844,293.1499938964844,0.1453995108604431,-3262.068603515625,304.12359619140625,0.7601322531700134,0.2182124853134155,0.2076709121465683,292.6322021484375,297.1499938964844,293.1499938964844,0.235480710864067,-3539.726318359375,304.11248779296875,0.862700343132019,0.3223307430744171,0.2255406528711319,292.654052734375,297.1499938964844,293.1499938964844,0.326126754283905,-6213.5341796875,304.0770263671875,0.9479238986968994,0.4187658727169037,0.3969819545745849,292.7179260253906,297.1499938964844,293.1499938964844,0.0131685771048069,-3543.44921875,303.5281982421875,0.4450346529483795,0.050000000745058,0.2361485362052917,291.1434326171875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239990234375,291.1446533203125,1.0,0.3359116613864898,0.9881224036216736,0.9881224036216736,1.0,1.0,-1.5658217668533323,0.6903085708618164,0.8755131363868713,0.3277525901794433,0.0,0.0,0.5870407819747925,76.31597900390625,106.0,19.57205390930176,-13251.9912109375,421.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8210754394531,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.3131226897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077302098274231,0.6077365279197693,-6.310694971034536e-06,0.0,0.0003177797188982,0.0,0.0,62.58826446533203,0.0,0.0,0.0,0.4850113093852997,4.0,0.0,1.0
804180,292.78857421875,297.1499938964844,293.1499938964844,0.1872988492250442,-3789.73291015625,304.1307983398437,0.7972977161407471,0.2666478753089905,0.2412983477115631,292.7355041503906,297.1499938964844,293.1499938964844,0.1492616981267929,-3330.57470703125,304.1259460449219,0.7504206895828247,0.2224973142147064,0.2121417373418808,292.6670837402344,297.1499938964844,293.1499938964844,0.2414123266935348,-3609.5,304.1151123046875,0.8512426614761353,0.3283769786357879,0.230100616812706,292.6965026855469,297.1499938964844,293.1499938964844,0.3306490480899811,-6274.3525390625,304.09356689453125,0.9293456673622132,0.4227015078067779,0.40064138174057,292.73858642578125,297.1499938964844,293.1499938964844,0.0135250119492411,-3589.204833984375,303.6210632324219,0.4322397112846374,0.050000000745058,0.2375967800617218,291.1527404785156,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.74810791015625,291.1532592773437,1.0,0.3463515639305115,0.9865684509277344,0.9865684509277344,1.0,1.0,-1.586389183998108,0.6999150514602661,0.8864741325378418,0.3332462608814239,0.0,0.0,0.5859598517417908,84.45193481445312,109.0,13.472208976745604,-13425.384765625,454.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0525207519531,306.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.3156514763832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058988571166992,0.6059051752090454,-6.304007001745049e-06,0.0,0.0003203461237717,0.0,0.0,62.27474594116211,0.0,0.0,0.0,0.4842861294746399,4.0,0.0,1.0
804240,292.78857421875,297.1499938964844,293.1499938964844,0.1872988492250442,-3789.73291015625,304.1307983398437,0.7972977161407471,0.2666478753089905,0.2412983477115631,292.7355041503906,297.1499938964844,293.1499938964844,0.1492616981267929,-3330.57470703125,304.1259460449219,0.7504206895828247,0.2224973142147064,0.2121417373418808,292.6670837402344,297.1499938964844,293.1499938964844,0.2414123266935348,-3609.5,304.1151123046875,0.8512426614761353,0.3283769786357879,0.230100616812706,292.6965026855469,297.1499938964844,293.1499938964844,0.3306490480899811,-6274.3525390625,304.09356689453125,0.9293456673622132,0.4227015078067779,0.40064138174057,292.73858642578125,297.1499938964844,293.1499938964844,0.0135250119492411,-3589.204833984375,303.6210632324219,0.4322397112846374,0.050000000745058,0.2375967800617218,291.1527404785156,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.74810791015625,291.1532592773437,1.0,0.3463515639305115,0.9865684509277344,0.9865684509277344,1.0,1.0,-1.586389183998108,0.6999150514602661,0.8864741325378418,0.3332462608814239,0.0,0.0,0.5859598517417908,84.45193481445312,109.0,13.472208976745604,-13425.384765625,454.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0525207519531,306.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.3156514763832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058988571166992,0.6059051752090454,-6.304007001745049e-06,0.0,0.0003203461237717,0.0,0.0,62.27474594116211,0.0,0.0,0.0,0.4842861294746399,4.0,0.0,1.0
804300,292.80499267578125,297.1499938964844,293.1499938964844,0.1886323094367981,-3810.91455078125,304.1318664550781,0.7923246622085571,0.2680005431175232,0.2426668405532837,292.7522277832031,297.1499938964844,293.1499938964844,0.1510606557130813,-3362.37744140625,304.1270446777344,0.7470034956932068,0.2244670391082763,0.214184358716011,292.6841735839844,297.1499938964844,293.1499938964844,0.2441638857126236,-3641.720703125,304.116455078125,0.8471645712852478,0.3311329185962677,0.2321686446666717,292.714599609375,297.1499938964844,293.1499938964844,0.3331716060638428,-6309.63720703125,304.0992126464844,0.9226577281951904,0.4248910248279571,0.4027860462665558,292.7479858398437,297.1499938964844,293.1499938964844,0.0137006565928459,-3611.207763671875,303.6672058105469,0.4276258945465088,0.050000000745058,0.2382148653268814,291.1549072265625,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.760498046875,291.1552124023437,1.0,0.350868821144104,0.9857915043830872,0.9857915043830872,1.0,1.0,-1.5962843894958496,0.7045400738716125,0.8917443752288818,0.3358939588069916,0.0,0.0,0.5854081511497498,87.9486083984375,109.0,9.644062042236328,-13504.1484375,469.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1576843261719,306.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73828125,18000.0,0.0,0.0,0.3166873455047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048670411109924,0.6048732995986938,-6.297314484982053e-06,0.0,0.0003213974123355,0.0,0.0,62.07514953613281,0.0,0.0,0.0,0.4838146567344665,4.0,0.0,1.0
804360,292.8207092285156,297.1499938964844,293.1499938964844,0.1899107247591018,-3831.217041015625,304.1328125,0.7881189584732056,0.2692825198173523,0.2439593076705932,292.76837158203125,297.1499938964844,293.1499938964844,0.1527788639068603,-3392.689453125,304.12811279296875,0.7442061305046082,0.2263339459896087,0.2161137163639068,292.70086669921875,297.1499938964844,293.1499938964844,0.2468028515577316,-3672.54931640625,304.11773681640625,0.8438166975975037,0.3337590396404266,0.2341277748346328,292.7314453125,297.1499938964844,293.1499938964844,0.3357180058956146,-6345.64208984375,304.10382080078125,0.9171794056892396,0.4270958304405212,0.4049718081951141,292.7568054199219,297.1499938964844,293.1499938964844,0.0138754462823271,-3632.745849609375,303.71319580078125,0.4237885773181915,0.050000000745058,0.2387783974409103,291.1559143066406,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7735290527344,291.1560363769531,1.0,0.3550097048282623,0.9852133989334106,0.9852133989334106,1.0,1.0,-1.60580575466156,0.7089976072311401,0.8968080878257751,0.3384489715099334,0.0,0.0,0.5849112868309021,91.14803314208984,97.0,6.0879740715026855,-13577.6962890625,484.0784301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2557067871094,306.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6484375,18000.0,0.0,0.0,0.3175921738147735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038386225700378,0.603844940662384,-6.289971679507289e-06,0.0,0.000322315696394,0.0,0.0,61.87123489379883,0.0,0.0,0.0,0.4833357036113739,4.0,0.0,1.0
804420,292.8499755859375,297.1499938964844,293.1499938964844,0.1921284347772598,-3866.277587890625,304.1348571777344,0.7894479036331177,0.2716869413852691,0.2461795657873153,292.7987365722656,297.1499938964844,293.1499938964844,0.1558343917131424,-3446.32861328125,304.1303100585937,0.7469130754470825,0.2298438549041748,0.2195165455341339,292.7325744628906,297.1499938964844,293.1499938964844,0.2515971660614013,-3728.255615234375,304.1205139160156,0.8467254638671875,0.3387023508548736,0.2376537472009658,292.7624206542969,297.1499938964844,293.1499938964844,0.3404721021652221,-6413.1025390625,304.1112365722656,0.9192870259284972,0.4314159452915191,0.4090875089168548,292.772705078125,297.1499938964844,293.1499938964844,0.014131624251604,-3660.793701171875,303.80548095703125,0.4230440557003021,0.050000000745058,0.2388928383588791,291.1571655273437,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005676269531,291.1573486328125,1.0,0.3571794629096985,0.9840572476387024,0.9840572476387024,1.0,1.0,-1.6218708753585815,0.7165132761001587,0.9053576588630676,0.3427832424640655,0.0,0.0,0.5838884115219116,92.0854949951172,85.0,3.2743513584136963,-13702.8310546875,496.2866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4310607910156,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5625,18000.0,0.0,0.0,0.3190567195415497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019025444984436,0.6019088625907898,-6.275777195696719e-06,0.0,0.0003238019999116,0.0,0.0,61.48548126220703,0.0,0.0,0.0,0.4824181497097015,4.0,0.0,1.0
804480,292.8499755859375,297.1499938964844,293.1499938964844,0.1921284347772598,-3866.277587890625,304.1348571777344,0.7894479036331177,0.2716869413852691,0.2461795657873153,292.7987365722656,297.1499938964844,293.1499938964844,0.1558343917131424,-3446.32861328125,304.1303100585937,0.7469130754470825,0.2298438549041748,0.2195165455341339,292.7325744628906,297.1499938964844,293.1499938964844,0.2515971660614013,-3728.255615234375,304.1205139160156,0.8467254638671875,0.3387023508548736,0.2376537472009658,292.7624206542969,297.1499938964844,293.1499938964844,0.3404721021652221,-6413.1025390625,304.1112365722656,0.9192870259284972,0.4314159452915191,0.4090875089168548,292.772705078125,297.1499938964844,293.1499938964844,0.014131624251604,-3660.793701171875,303.80548095703125,0.4230440557003021,0.050000000745058,0.2388928383588791,291.1571655273437,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005676269531,291.1573486328125,1.0,0.3571794629096985,0.9840572476387024,0.9840572476387024,1.0,1.0,-1.6218708753585815,0.7165132761001587,0.9053576588630676,0.3427832424640655,0.0,0.0,0.5838884115219116,92.0854949951172,85.0,3.2743513584136963,-13702.8310546875,496.2866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4310607910156,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5625,18000.0,0.0,0.0,0.3190567195415497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019025444984436,0.6019088625907898,-6.275777195696719e-06,0.0,0.0003238019999116,0.0,0.0,61.48548126220703,0.0,0.0,0.0,0.4824181497097015,4.0,0.0,1.0
804540,292.87646484375,297.1499938964844,293.1499938964844,0.1940297931432724,-3896.2236328125,304.13671875,0.7982845306396484,0.2739134728908539,0.2480778694152832,292.8263854980469,297.1499938964844,293.1499938964844,0.1585472375154495,-3493.727294921875,304.1323547363281,0.7561870217323303,0.2331298291683197,0.2225253134965896,292.76226806640625,297.1499938964844,293.1499938964844,0.2558763921260834,-3777.697509765625,304.1231994628906,0.8571522831916809,0.3432547450065613,0.2407818883657455,292.79058837890625,297.1499938964844,293.1499938964844,0.3447752296924591,-6474.33447265625,304.116943359375,0.9314944744110109,0.4355190992355346,0.4128576517105102,292.786376953125,297.1499938964844,293.1499938964844,0.0143131176009774,-3676.923583984375,303.89849853515625,0.4275830686092376,0.050000000745058,0.2382190078496933,291.15850830078125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.82843017578125,291.1586303710937,1.0,0.3552186787128448,0.982901096343994,0.982901096343994,1.0,1.0,-1.635236740112305,0.7227647304534912,0.9124719500541688,0.3463915288448334,0.0,0.0,0.5826550722122192,88.76332092285156,73.0,2.07238245010376,-13801.017578125,495.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821533203125,307.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.3201118111610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995911359786987,0.5995973944664001,-6.259760993998498e-06,0.0,0.0003248727880418,0.0,0.0,61.03420639038086,0.0,0.0,0.0,0.4813401997089386,4.0,0.0,1.0
804600,292.87646484375,297.1499938964844,293.1499938964844,0.1940297931432724,-3896.2236328125,304.13671875,0.7982845306396484,0.2739134728908539,0.2480778694152832,292.8263854980469,297.1499938964844,293.1499938964844,0.1585472375154495,-3493.727294921875,304.1323547363281,0.7561870217323303,0.2331298291683197,0.2225253134965896,292.76226806640625,297.1499938964844,293.1499938964844,0.2558763921260834,-3777.697509765625,304.1231994628906,0.8571522831916809,0.3432547450065613,0.2407818883657455,292.79058837890625,297.1499938964844,293.1499938964844,0.3447752296924591,-6474.33447265625,304.116943359375,0.9314944744110109,0.4355190992355346,0.4128576517105102,292.786376953125,297.1499938964844,293.1499938964844,0.0143131176009774,-3676.923583984375,303.89849853515625,0.4275830686092376,0.050000000745058,0.2382190078496933,291.15850830078125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.82843017578125,291.1586303710937,1.0,0.3552186787128448,0.982901096343994,0.982901096343994,1.0,1.0,-1.635236740112305,0.7227647304534912,0.9124719500541688,0.3463915288448334,0.0,0.0,0.5826550722122192,88.76332092285156,73.0,2.07238245010376,-13801.017578125,495.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821533203125,307.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.3201118111610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995911359786987,0.5995973944664001,-6.259760993998498e-06,0.0,0.0003248727880418,0.0,0.0,61.03420639038086,0.0,0.0,0.0,0.4813401997089386,4.0,0.0,1.0
804660,292.9004821777344,297.1499938964844,293.1499938964844,0.1956886053085327,-3922.294189453125,304.13836669921875,0.8127142190933228,0.2759699821472168,0.2497200071811676,292.8515319824219,297.1499938964844,293.1499938964844,0.1610107570886612,-3536.6298828125,304.1341247558594,0.7710409164428711,0.2362237572669983,0.2252397984266281,292.7900085449219,297.1499938964844,293.1499938964844,0.2597323656082153,-3822.0595703125,304.1257019042969,0.8738874197006226,0.3474501073360443,0.2435761243104934,292.81658935546875,297.1499938964844,293.1499938964844,0.3486687242984772,-6529.83203125,304.1214294433594,0.9510909914970398,0.439351886510849,0.4162758886814117,292.7980651855469,297.1499938964844,293.1499938964844,0.014445723965764,-3685.44921875,303.9922790527344,0.4367835819721222,0.050000000745058,0.237039178609848,291.1592102050781,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534545898437,291.1591796875,1.0,0.3503947257995605,0.981728196144104,0.981728196144104,1.0,1.0,-1.6465106010437012,0.7280334830284119,0.9184771180152892,0.3494389653205871,0.0,0.0,0.5813666582107544,82.69929504394531,61.0,0.7287304401397705,-13878.8076171875,485.05267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,307.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.265625,18000.0,0.0,0.0,0.3208145201206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970808863639832,0.5970870852470398,-6.241960818442749e-06,0.0,0.0003255859483033,0.0,0.0,60.54315948486328,0.0,0.0,0.0,0.4801663160324096,4.0,0.0,1.0
804720,292.9004821777344,297.1499938964844,293.1499938964844,0.1956886053085327,-3922.294189453125,304.13836669921875,0.8127142190933228,0.2759699821472168,0.2497200071811676,292.8515319824219,297.1499938964844,293.1499938964844,0.1610107570886612,-3536.6298828125,304.1341247558594,0.7710409164428711,0.2362237572669983,0.2252397984266281,292.7900085449219,297.1499938964844,293.1499938964844,0.2597323656082153,-3822.0595703125,304.1257019042969,0.8738874197006226,0.3474501073360443,0.2435761243104934,292.81658935546875,297.1499938964844,293.1499938964844,0.3486687242984772,-6529.83203125,304.1214294433594,0.9510909914970398,0.439351886510849,0.4162758886814117,292.7980651855469,297.1499938964844,293.1499938964844,0.014445723965764,-3685.44921875,303.9922790527344,0.4367835819721222,0.050000000745058,0.237039178609848,291.1592102050781,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534545898437,291.1591796875,1.0,0.3503947257995605,0.981728196144104,0.981728196144104,1.0,1.0,-1.6465106010437012,0.7280334830284119,0.9184771180152892,0.3494389653205871,0.0,0.0,0.5813666582107544,82.69929504394531,61.0,0.7287304401397705,-13878.8076171875,485.05267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,307.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.265625,18000.0,0.0,0.0,0.3208145201206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970808863639832,0.5970870852470398,-6.241960818442749e-06,0.0,0.0003255859483033,0.0,0.0,60.54315948486328,0.0,0.0,0.0,0.4801663160324096,4.0,0.0,1.0
804780,292.92236328125,297.1499938964844,293.1499938964844,0.1971555203199386,-3945.328369140625,304.1398010253906,0.8313415050506592,0.2778536975383758,0.2511450946331024,292.8744506835937,297.1499938964844,293.1499938964844,0.1632805615663528,-3576.06640625,304.1356201171875,0.7916631698608398,0.2391343265771865,0.2277124673128128,292.8159484863281,297.1499938964844,293.1499938964844,0.2632389366626739,-3862.271728515625,304.1279602050781,0.8971007466316223,0.351308137178421,0.2460825145244598,292.840576171875,297.1499938964844,293.1499938964844,0.3522281348705292,-6580.65234375,304.125,0.975323498249054,0.4429328441619873,0.4193774759769439,292.8083190917969,297.1499938964844,293.1499938964844,0.0145444413647055,-3688.94873046875,304.0859375,0.4514160454273224,0.050000000745058,0.2355329543352127,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741760253906,291.1584167480469,1.0,0.3435799777507782,0.9805553555488586,0.9805553555488586,1.0,1.0,-1.6561157703399658,0.7325177788734436,0.923598051071167,0.3520376086235046,0.0,0.0,0.580292820930481,74.85990142822266,49.0,-0.5553629994392395,-13942.98828125,468.7669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.3212335407733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594821572303772,0.5948277711868286,-6.224871412996436e-06,0.0,0.0003260111843701,0.0,0.0,60.0948371887207,0.0,0.0,0.0,0.4790973365306854,4.0,0.0,1.0
