time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.92236328125,297.1499938964844,293.1499938964844,0.1971555203199386,-3945.328369140625,304.1398010253906,0.8313415050506592,0.2778536975383758,0.2511450946331024,292.8744506835937,297.1499938964844,293.1499938964844,0.1632805615663528,-3576.06640625,304.1356201171875,0.7916631698608398,0.2391343265771865,0.2277124673128128,292.8159484863281,297.1499938964844,293.1499938964844,0.2632389366626739,-3862.271728515625,304.1279602050781,0.8971007466316223,0.351308137178421,0.2460825145244598,292.840576171875,297.1499938964844,293.1499938964844,0.3522281348705292,-6580.65234375,304.125,0.975323498249054,0.4429328441619873,0.4193774759769439,292.8083190917969,297.1499938964844,293.1499938964844,0.0145444413647055,-3688.94873046875,304.0859375,0.4514160454273224,0.050000000745058,0.2355329543352127,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741760253906,291.1584167480469,1.0,0.3435799777507782,0.9805553555488586,0.9805553555488586,1.0,1.0,-1.6561157703399658,0.7325177788734436,0.923598051071167,0.3520376086235046,0.0,0.0,0.580292820930481,74.85990142822266,49.0,-0.5553629994392395,-13942.98828125,468.7669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.3212335407733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594821572303772,0.5948277711868286,-6.224871412996436e-06,0.0,0.0003260111843701,0.0,0.0,60.0948371887207,0.0,0.0,0.0,0.4790973365306854,4.0,0.0,1.0
804900,292.9326171875,297.1499938964844,293.1499938964844,0.1978090405464172,-3955.568115234375,304.1404724121094,0.8428333401679993,0.2787236869335174,0.2517782151699066,292.8851928710937,297.1499938964844,293.1499938964844,0.1643392145633697,-3594.41796875,304.1363220214844,0.8043374419212341,0.2405170947313308,0.2288636118173599,292.82830810546875,297.1499938964844,293.1499938964844,0.2648571729660034,-3880.776123046875,304.1290283203125,0.9117987155914308,0.3531131148338318,0.2472354918718338,292.851806640625,297.1499938964844,293.1499938964844,0.353890061378479,-6604.39453125,304.12652587890625,0.9881385564804076,0.4446423947811126,0.4208316802978515,292.8130187988281,297.1499938964844,293.1499938964844,0.0145833762362599,-3689.159423828125,304.13262939453125,0.4612845182418823,0.050000000745058,0.2346944808959961,291.1581115722656,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.88409423828125,291.1580810546875,1.0,0.3396005034446716,0.9799689054489136,0.9799689054489136,1.0,1.0,-1.6603819131851196,0.7345075011253357,0.9258744716644288,0.3531922698020935,0.0,0.0,0.5797844529151917,70.47386169433594,49.0,-0.7568344473838806,-13970.2373046875,458.91253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,307.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.73828125,18000.0,0.0,0.0,0.3213576674461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937892198562622,0.5937954783439636,-6.217133432073752e-06,0.0,0.0003261371748521,0.0,0.0,59.89120864868164,0.0,0.0,0.0,0.478608101606369,4.0,0.0,1.0
804960,292.9424743652344,297.1499938964844,293.1499938964844,0.1984116584062576,-3965.00927734375,304.14111328125,0.8569564819335938,0.2795380651950836,0.2523497641086578,292.8955078125,297.1499938964844,293.1499938964844,0.1653487682342529,-3611.9052734375,304.136962890625,0.818683385848999,0.2418443411588668,0.2299500256776809,292.8402709960937,297.1499938964844,293.1499938964844,0.2663964927196502,-3898.359375,304.1300354003906,0.9308817982673644,0.3548378944396972,0.2483195215463638,292.8624267578125,297.1499938964844,293.1499938964844,0.3537456393241882,-6596.4072265625,304.1312866210937,0.9990000128746032,0.4463343620300293,0.4198664426803589,292.81756591796875,297.1499938964844,293.1499938964844,0.0148826809599995,-3730.248779296875,304.14874267578125,0.4754222929477691,0.0521641746163368,0.2371924519538879,291.1573486328125,291.1499938964844,270.1135559082031,269.2901916503906,282.81640625,292.8937683105469,291.156982421875,1.0,0.3353646397590637,0.9793999195098876,0.9793999195098876,1.0,1.0,-1.6660722494125366,0.7371708154678345,0.928901433944702,0.3547331392765045,0.0,0.0,0.5793635845184326,65.70560455322266,37.0,-2.9930567741394043,-14001.4873046875,448.6035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.17578125,18000.0,0.0,0.0,0.3214384615421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928138494491577,0.5928200483322144,-6.209751973074162e-06,0.0,0.0003262191894464,0.0,0.0,59.69863510131836,0.0,0.0,0.0,0.4781484007835388,4.0,0.0,1.0
805020,292.9615478515625,297.1499938964844,293.1499938964844,0.1992290467023849,-3977.339599609375,304.1427307128906,0.885562539100647,0.2809331119060516,0.2533855438232422,292.9150390625,297.1499938964844,293.1499938964844,0.1670614033937454,-3641.133544921875,304.13848876953125,0.8454477190971375,0.2443289458751678,0.2320430427789688,292.86260986328125,297.1499938964844,293.1499938964844,0.2690064013004303,-3927.75146484375,304.1323547363281,0.9664680361747742,0.3581526279449463,0.250426709651947,292.84375,297.1499938964844,293.1499938964844,0.3171801567077636,-6028.876953125,304.197998046875,0.9990000128746032,0.4572690427303314,0.3823868334293365,292.83172607421875,297.1499938964844,293.1499938964844,0.0177704952657222,-4100.80078125,304.1443786621094,0.5100661516189575,0.0577309019863605,0.2612278759479522,291.1708068847656,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9092102050781,291.172607421875,1.0,0.3253662586212158,0.9782618880271912,0.9782618880271912,1.0,1.0,-1.6557544469833374,0.7321991920471191,0.923555314540863,0.3521178662776947,0.0,0.0,0.5761061310768127,57.44513320922852,55.0,19.35791015625,-13958.9765625,419.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.943359375,18000.0,0.0,0.0,0.3213801980018616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892746448516846,0.5892808437347412,-6.191983175085625e-06,0.0,0.0003261600504629,0.0,0.0,59.073204040527344,0.0,0.0,0.0,0.4765149056911468,4.0,0.0,1.0
805080,292.9615478515625,297.1499938964844,293.1499938964844,0.1992290467023849,-3977.339599609375,304.1427307128906,0.885562539100647,0.2809331119060516,0.2533855438232422,292.9150390625,297.1499938964844,293.1499938964844,0.1670614033937454,-3641.133544921875,304.13848876953125,0.8454477190971375,0.2443289458751678,0.2320430427789688,292.86260986328125,297.1499938964844,293.1499938964844,0.2690064013004303,-3927.75146484375,304.1323547363281,0.9664680361747742,0.3581526279449463,0.250426709651947,292.84375,297.1499938964844,293.1499938964844,0.3171801567077636,-6028.876953125,304.197998046875,0.9990000128746032,0.4572690427303314,0.3823868334293365,292.83172607421875,297.1499938964844,293.1499938964844,0.0177704952657222,-4100.80078125,304.1443786621094,0.5100661516189575,0.0577309019863605,0.2612278759479522,291.1708068847656,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9092102050781,291.172607421875,1.0,0.3253662586212158,0.9782618880271912,0.9782618880271912,1.0,1.0,-1.6557544469833374,0.7321991920471191,0.923555314540863,0.3521178662776947,0.0,0.0,0.5761061310768127,57.44513320922852,55.0,19.35791015625,-13958.9765625,419.4453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.943359375,18000.0,0.0,0.0,0.3213801980018616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892746448516846,0.5892808437347412,-6.191983175085625e-06,0.0,0.0003261600504629,0.0,0.0,59.073204040527344,0.0,0.0,0.0,0.4765149056911468,4.0,0.0,1.0
805140,292.9814758300781,297.1499938964844,293.1499938964844,0.2000343650579452,-3989.925537109375,304.1437683105469,0.896670401096344,0.2816654741764068,0.2541037201881408,292.934814453125,297.1499938964844,293.1499938964844,0.1688331812620163,-3671.7880859375,304.1393127441406,0.8568775057792664,0.246279165148735,0.2339229434728622,292.8842468261719,297.1499938964844,293.1499938964844,0.2718810141086578,-3960.690673828125,304.13336181640625,0.979281485080719,0.3610441982746124,0.2524443864822387,292.794189453125,297.1499938964844,293.1499938964844,0.3041375279426574,-5832.23388671875,304.2020568847656,0.9990000128746032,0.4750898778438568,0.3697847127914428,292.8516845703125,297.1499938964844,293.1499938964844,0.0204041004180908,-4400.1044921875,304.14190673828125,0.5312781929969788,0.0617539808154106,0.2802722752094269,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1673278808594,1.0,0.3255444169044494,0.97712379693985,0.97712379693985,1.0,1.0,-1.6689255237579346,0.7384427189826965,0.930482804775238,0.3554401397705078,0.0,0.0,0.5729098916053772,55.17882537841797,73.0,-8.960756301879883,-13967.328125,420.5213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.455078125,18000.0,0.0,0.0,0.3208488225936889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809103846549988,0.5809165239334106,-6.136507636256283e-06,0.0,0.0003256207564845,0.0,0.0,57.50748825073242,0.0,0.0,0.0,0.4727986454963684,4.0,0.0,1.0
805200,292.9814758300781,297.1499938964844,293.1499938964844,0.2000343650579452,-3989.925537109375,304.1437683105469,0.896670401096344,0.2816654741764068,0.2541037201881408,292.934814453125,297.1499938964844,293.1499938964844,0.1688331812620163,-3671.7880859375,304.1393127441406,0.8568775057792664,0.246279165148735,0.2339229434728622,292.8842468261719,297.1499938964844,293.1499938964844,0.2718810141086578,-3960.690673828125,304.13336181640625,0.979281485080719,0.3610441982746124,0.2524443864822387,292.794189453125,297.1499938964844,293.1499938964844,0.3041375279426574,-5832.23388671875,304.2020568847656,0.9990000128746032,0.4750898778438568,0.3697847127914428,292.8516845703125,297.1499938964844,293.1499938964844,0.0204041004180908,-4400.1044921875,304.14190673828125,0.5312781929969788,0.0617539808154106,0.2802722752094269,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1673278808594,1.0,0.3255444169044494,0.97712379693985,0.97712379693985,1.0,1.0,-1.6689255237579346,0.7384427189826965,0.930482804775238,0.3554401397705078,0.0,0.0,0.5729098916053772,55.17882537841797,73.0,-8.960756301879883,-13967.328125,420.5213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.455078125,18000.0,0.0,0.0,0.3208488225936889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809103846549988,0.5809165239334106,-6.136507636256283e-06,0.0,0.0003256207564845,0.0,0.0,57.50748825073242,0.0,0.0,0.0,0.4727986454963684,4.0,0.0,1.0
805260,293.0016174316406,297.1499938964844,293.1499938964844,0.2010558843612671,-4006.607666015625,304.1441345214844,0.889201283454895,0.2818562686443329,0.2544578015804291,292.9545593261719,297.1499938964844,293.1499938964844,0.1708014011383056,-3706.446533203125,304.1395874023437,0.8515601754188538,0.2477261424064636,0.2354769110679626,292.9051513671875,297.1499938964844,293.1499938964844,0.2753236889839172,-4000.751220703125,304.1331787109375,0.9737470149993896,0.3635406494140625,0.2543006241321563,292.7736511230469,297.1499938964844,293.1499938964844,0.3133663535118103,-5985.294921875,304.168701171875,0.9990000128746032,0.4883558750152588,0.379433661699295,292.8729858398437,297.1499938964844,293.1499938964844,0.0228780917823314,-4658.89599609375,304.1405029296875,0.5375648736953735,0.0649946182966232,0.2959702312946319,291.1341857910156,291.1499938964844,270.1370849609375,269.28973388671875,282.8514709472656,292.963623046875,291.1310729980469,1.0,0.3331112861633301,0.9760613441467284,0.9760613441467284,1.0,1.0,-1.7038674354553225,0.7549993991851807,0.9488680362701416,0.3646461069583893,0.0,0.0,0.5771700143814087,57.83975601196289,91.0,-41.46543502807617,-14150.431640625,448.4525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,307.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3204514980316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837815999984741,0.5837876796722412,-6.129486337158596e-06,0.0,0.0003252175229135,0.0,0.0,57.84096145629883,0.0,0.0,0.0,0.4738213419914245,4.0,0.0,1.0
805320,293.0016174316406,297.1499938964844,293.1499938964844,0.2010558843612671,-4006.607666015625,304.1441345214844,0.889201283454895,0.2818562686443329,0.2544578015804291,292.9545593261719,297.1499938964844,293.1499938964844,0.1708014011383056,-3706.446533203125,304.1395874023437,0.8515601754188538,0.2477261424064636,0.2354769110679626,292.9051513671875,297.1499938964844,293.1499938964844,0.2753236889839172,-4000.751220703125,304.1331787109375,0.9737470149993896,0.3635406494140625,0.2543006241321563,292.7736511230469,297.1499938964844,293.1499938964844,0.3133663535118103,-5985.294921875,304.168701171875,0.9990000128746032,0.4883558750152588,0.379433661699295,292.8729858398437,297.1499938964844,293.1499938964844,0.0228780917823314,-4658.89599609375,304.1405029296875,0.5375648736953735,0.0649946182966232,0.2959702312946319,291.1341857910156,291.1499938964844,270.1370849609375,269.28973388671875,282.8514709472656,292.963623046875,291.1310729980469,1.0,0.3331112861633301,0.9760613441467284,0.9760613441467284,1.0,1.0,-1.7038674354553225,0.7549993991851807,0.9488680362701416,0.3646461069583893,0.0,0.0,0.5771700143814087,57.83975601196289,91.0,-41.46543502807617,-14150.431640625,448.4525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,307.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3204514980316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837815999984741,0.5837876796722412,-6.129486337158596e-06,0.0,0.0003252175229135,0.0,0.0,57.84096145629883,0.0,0.0,0.0,0.4738213419914245,4.0,0.0,1.0
805380,293.0213928222656,297.1499938964844,293.1499938964844,0.2020314633846283,-4022.753173828125,304.1444702148437,0.8696889877319336,0.2816066145896911,0.2545326352119446,292.9739685058594,297.1499938964844,293.1499938964844,0.172716349363327,-3740.308349609375,304.139892578125,0.8354305624961853,0.2487388402223587,0.2367447316646576,292.9251403808594,297.1499938964844,293.1499938964844,0.2789039313793182,-4042.44921875,304.1328125,0.9545108079910278,0.3656871318817138,0.2560076713562011,292.7983703613281,297.1499938964844,293.1499938964844,0.3390805125236511,-6390.5400390625,304.119384765625,0.9990000128746032,0.4929766356945038,0.4051607847213745,292.89501953125,297.1499938964844,293.1499938964844,0.0251898504793643,-4885.6103515625,304.13983154296875,0.532793402671814,0.0675473287701606,0.3092396855354309,291.08612060546875,291.1499938964844,270.1498413085937,269.2939147949219,282.8453674316406,292.980224609375,291.0829467773437,1.0,0.3462722301483154,0.9749988913536072,0.9749988913536072,1.0,1.0,-1.7543424367904663,0.7789880037307739,0.9753544926643372,0.3780056834220886,0.0,0.0,0.5888693332672119,64.31932067871094,109.0,-59.72696685791016,-14481.49609375,498.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,307.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.45703125,18000.0,0.0,0.0,0.3210772573947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003835797309875,0.6003897786140442,-6.213553206180222e-06,0.0,0.0003258525975979,0.0,0.0,60.77838516235352,0.0,0.0,0.0,0.4811820983886719,4.0,0.0,1.0
805440,293.0213928222656,297.1499938964844,293.1499938964844,0.2020314633846283,-4022.753173828125,304.1444702148437,0.8696889877319336,0.2816066145896911,0.2545326352119446,292.9739685058594,297.1499938964844,293.1499938964844,0.172716349363327,-3740.308349609375,304.139892578125,0.8354305624961853,0.2487388402223587,0.2367447316646576,292.9251403808594,297.1499938964844,293.1499938964844,0.2789039313793182,-4042.44921875,304.1328125,0.9545108079910278,0.3656871318817138,0.2560076713562011,292.7983703613281,297.1499938964844,293.1499938964844,0.3390805125236511,-6390.5400390625,304.119384765625,0.9990000128746032,0.4929766356945038,0.4051607847213745,292.89501953125,297.1499938964844,293.1499938964844,0.0251898504793643,-4885.6103515625,304.13983154296875,0.532793402671814,0.0675473287701606,0.3092396855354309,291.08612060546875,291.1499938964844,270.1498413085937,269.2939147949219,282.8453674316406,292.980224609375,291.0829467773437,1.0,0.3462722301483154,0.9749988913536072,0.9749988913536072,1.0,1.0,-1.7543424367904663,0.7789880037307739,0.9753544926643372,0.3780056834220886,0.0,0.0,0.5888693332672119,64.31932067871094,109.0,-59.72696685791016,-14481.49609375,498.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,307.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.45703125,18000.0,0.0,0.0,0.3210772573947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003835797309875,0.6003897786140442,-6.213553206180222e-06,0.0,0.0003258525975979,0.0,0.0,60.77838516235352,0.0,0.0,0.0,0.4811820983886719,4.0,0.0,1.0
805500,293.0311279296875,297.1499938964844,293.1499938964844,0.2024244368076324,-4029.289794921875,304.144775390625,0.8575416207313538,0.2813237607479095,0.2544707357883453,292.9835510253906,297.1499938964844,293.1499938964844,0.1735888719558715,-3755.718994140625,304.14013671875,0.8251233696937561,0.2490916103124618,0.2372772842645645,292.934814453125,297.1499938964844,293.1499938964844,0.2806368172168731,-4062.558837890625,304.1327819824219,0.9407537579536438,0.3666362762451172,0.2568071484565735,292.8273010253906,297.1499938964844,293.1499938964844,0.3568249940872192,-6664.3798828125,304.0927124023437,0.9990000128746032,0.4917543530464172,0.4226050078868866,292.90631103515625,297.1499938964844,293.1499938964844,0.0262374822050333,-4984.43701171875,304.1397705078125,0.5276390314102173,0.0685615092515945,0.3149133026599884,291.0620422363281,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864807128906,291.0589294433594,1.0,0.3544420301914215,0.9744676947593688,0.9744676947593688,1.0,1.0,-1.783622145652771,0.7929383516311646,0.9906837940216064,0.3857687711715698,0.0,0.0,0.5971492528915405,68.82499694824219,109.0,-63.072383880615234,-14688.6220703125,530.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01416015625,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.1875,18000.0,0.0,0.0,0.3220237791538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138110160827637,0.6138173341751099,-6.29485566605581e-06,0.0,0.000326813198626,0.0,0.0,63.32753372192383,0.0,0.0,0.0,0.4873309433460235,4.0,0.0,1.0
805560,293.0407409667969,297.1499938964844,293.1499938964844,0.2027535736560821,-4034.7998046875,304.1451110839844,0.8448339104652405,0.2809383571147918,0.2543425559997558,292.99298095703125,297.1499938964844,293.1499938964844,0.1744050830602646,-3770.13134765625,304.14044189453125,0.8138397336006165,0.2493454068899154,0.237743392586708,292.9442749023437,297.1499938964844,293.1499938964844,0.2823317945003509,-4082.1884765625,304.1328430175781,0.925303280353546,0.3675063848495483,0.2575713992118835,292.86676025390625,297.1499938964844,293.1499938964844,0.3772290647029876,-6974.84765625,304.0660400390625,0.9990000128746032,0.4881073236465454,0.4423763453960418,292.9176940917969,297.1499938964844,293.1499938964844,0.0271570403128862,-5077.96630859375,304.1399841308594,0.5214009284973145,0.0694125816226005,0.3199591934680938,291.0378723144531,291.1499938964844,270.1651916503906,269.3003845214844,282.8329162597656,292.9903869628906,291.034912109375,1.0,0.3634247481822967,0.9736197590827942,0.9736197590827942,1.0,1.0,-1.8147417306900024,0.8077812194824219,1.0069605112075806,0.3940148651599884,0.0,0.0,0.6070429086685181,74.09667205810547,112.0,-64.53754425048828,-14916.392578125,568.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17638.138671875,18000.0,0.0,0.0,0.3234945833683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305757164955139,0.6305821537971497,-6.403436145774322e-06,0.0,0.0003283058758825,0.0,0.0,66.65916442871094,0.0,0.0,0.0,0.4951446950435638,4.0,0.0,1.0
805620,293.0590515136719,297.1499938964844,293.1499938964844,0.2026562988758087,-4032.994873046875,304.14697265625,0.8208991885185242,0.2799909710884094,0.2539312839508056,293.0108947753906,297.1499938964844,293.1499938964844,0.1753839701414108,-3786.823974609375,304.1420593261719,0.7902272343635559,0.2496878057718277,0.2385210394859314,292.9619445800781,297.1499938964844,293.1499938964844,0.2848008573055267,-4110.0205078125,304.1345520019531,0.8969773054122925,0.3691347539424896,0.2590265870094299,292.9540405273437,297.1499938964844,293.1499938964844,0.3926698565483093,-7191.5419921875,304.0717163085937,0.984157145023346,0.4775384962558746,0.4551779925823211,292.9395751953125,297.1499938964844,293.1499938964844,0.0284318923950195,-5215.45361328125,304.14117431640625,0.508878231048584,0.070862777531147,0.328704684972763,291.0216064453125,291.1499938964844,270.1831970214844,269.3091735839844,282.8393249511719,293.0065612792969,291.02471923828125,1.0,0.376700609922409,0.9719239473342896,0.9719239473342896,1.0,1.0,-1.8433130979537964,0.8212753534317017,1.0220377445220947,0.4019843339920044,0.0,0.0,0.6262814998626709,85.11624145507812,115.0,-11.32223129272461,-15242.6357421875,622.3953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17543.96484375,18000.0,0.0,0.0,0.3280257880687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707978248596191,0.670804500579834,-6.699996447423473e-06,0.0,0.0003329044557176,0.0,0.0,75.40096282958984,0.0,0.0,0.0,0.5143041610717773,4.0,0.0,1.0
805680,293.0590515136719,297.1499938964844,293.1499938964844,0.2026562988758087,-4032.994873046875,304.14697265625,0.8208991885185242,0.2799909710884094,0.2539312839508056,293.0108947753906,297.1499938964844,293.1499938964844,0.1753839701414108,-3786.823974609375,304.1420593261719,0.7902272343635559,0.2496878057718277,0.2385210394859314,292.9619445800781,297.1499938964844,293.1499938964844,0.2848008573055267,-4110.0205078125,304.1345520019531,0.8969773054122925,0.3691347539424896,0.2590265870094299,292.9540405273437,297.1499938964844,293.1499938964844,0.3926698565483093,-7191.5419921875,304.0717163085937,0.984157145023346,0.4775384962558746,0.4551779925823211,292.9395751953125,297.1499938964844,293.1499938964844,0.0284318923950195,-5215.45361328125,304.14117431640625,0.508878231048584,0.070862777531147,0.328704684972763,291.0216064453125,291.1499938964844,270.1831970214844,269.3091735839844,282.8393249511719,293.0065612792969,291.02471923828125,1.0,0.376700609922409,0.9719239473342896,0.9719239473342896,1.0,1.0,-1.8433130979537964,0.8212753534317017,1.0220377445220947,0.4019843339920044,0.0,0.0,0.6262814998626709,85.11624145507812,115.0,-11.32223129272461,-15242.6357421875,622.3953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17543.96484375,18000.0,0.0,0.0,0.3280257880687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707978248596191,0.670804500579834,-6.699996447423473e-06,0.0,0.0003329044557176,0.0,0.0,75.40096282958984,0.0,0.0,0.0,0.5143041610717773,4.0,0.0,1.0
805740,293.0768127441406,297.1499938964844,293.1499938964844,0.2013440430164337,-4010.80078125,304.150146484375,0.8003680109977722,0.2786979973316192,0.2532385587692261,293.0282592773437,297.1499938964844,293.1499938964844,0.1752994209527969,-3784.0478515625,304.1448059082031,0.7709982991218567,0.2496925294399261,0.2390186935663223,292.978759765625,297.1499938964844,293.1499938964844,0.2857219874858856,-4119.103515625,304.1381225585937,0.8759368658065796,0.3704841136932373,0.2603161334991455,292.9999389648437,297.1499938964844,293.1499938964844,0.3873808979988098,-7101.67138671875,304.1058044433594,0.9573416113853456,0.4731338918209076,0.4499069452285766,292.95965576171875,297.1499938964844,293.1499938964844,0.030088348314166,-5325.25634765625,304.1414489746094,0.499472439289093,0.0721166506409645,0.3364641070365906,291.06182861328125,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0297241210937,291.0634460449219,1.0,0.3861900269985199,0.9702281355857848,0.9702281355857848,1.0,1.0,-1.847140908241272,0.8230574131011963,1.0240836143493652,0.4029046297073364,0.0,0.0,0.6350026726722717,95.25404357910156,118.0,29.341079711914062,-15321.376953125,657.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3223876953125,307.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.951171875,18000.0,0.0,0.0,0.3336371779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961427927017212,0.6961497664451599,-6.949047474336112e-06,0.0,0.0003385993186384,0.0,0.0,81.81942749023438,0.0,0.0,0.0,0.5272230505943298,4.0,0.0,1.0
805800,293.0768127441406,297.1499938964844,293.1499938964844,0.2013440430164337,-4010.80078125,304.150146484375,0.8003680109977722,0.2786979973316192,0.2532385587692261,293.0282592773437,297.1499938964844,293.1499938964844,0.1752994209527969,-3784.0478515625,304.1448059082031,0.7709982991218567,0.2496925294399261,0.2390186935663223,292.978759765625,297.1499938964844,293.1499938964844,0.2857219874858856,-4119.103515625,304.1381225585937,0.8759368658065796,0.3704841136932373,0.2603161334991455,292.9999389648437,297.1499938964844,293.1499938964844,0.3873808979988098,-7101.67138671875,304.1058044433594,0.9573416113853456,0.4731338918209076,0.4499069452285766,292.95965576171875,297.1499938964844,293.1499938964844,0.030088348314166,-5325.25634765625,304.1414489746094,0.499472439289093,0.0721166506409645,0.3364641070365906,291.06182861328125,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0297241210937,291.0634460449219,1.0,0.3861900269985199,0.9702281355857848,0.9702281355857848,1.0,1.0,-1.847140908241272,0.8230574131011963,1.0240836143493652,0.4029046297073364,0.0,0.0,0.6350026726722717,95.25404357910156,118.0,29.341079711914062,-15321.376953125,657.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3223876953125,307.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.951171875,18000.0,0.0,0.0,0.3336371779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961427927017212,0.6961497664451599,-6.949047474336112e-06,0.0,0.0003385993186384,0.0,0.0,81.81942749023438,0.0,0.0,0.0,0.5272230505943298,4.0,0.0,1.0
805860,293.09356689453125,297.1499938964844,293.1499938964844,0.1999510824680328,-3987.799072265625,304.15240478515625,0.7860033512115479,0.2771517932415008,0.2521814703941345,293.04498291015625,297.1499938964844,293.1499938964844,0.1750669032335281,-3779.165283203125,304.1469116210937,0.7587105631828308,0.2493847757577896,0.2390879243612289,292.9946594238281,297.1499938964844,293.1499938964844,0.2866612374782562,-4128.884765625,304.1405029296875,0.862915575504303,0.3715982735157013,0.2613418400287628,293.0245666503906,297.1499938964844,293.1499938964844,0.3861980140209198,-7076.55908203125,304.1222229003906,0.939194917678833,0.4719184041023254,0.4485398232936859,292.9779968261719,297.1499938964844,293.1499938964844,0.0312055982649326,-5418.9072265625,304.1424560546875,0.494246244430542,0.0732195228338241,0.342942476272583,291.0846252441406,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487365722656,291.0860900878906,1.0,0.393514484167099,0.9686439037322998,0.9686439037322998,1.0,1.0,-1.8533235788345337,0.8259591460227966,1.0273643732070925,0.4044976234436035,0.0,0.0,0.64217609167099,102.81975555419922,121.0,31.111326217651367,-15379.0302734375,685.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1148986816406,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.208984375,18000.0,0.0,0.0,0.3394651710987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714176595211029,0.7141836881637573,-7.1202844083018135e-06,0.0,0.0003445139736868,0.0,0.0,86.51786804199219,0.0,0.0,0.0,0.5364303588867188,4.0,0.0,1.0
805920,293.09356689453125,297.1499938964844,293.1499938964844,0.1999510824680328,-3987.799072265625,304.15240478515625,0.7860033512115479,0.2771517932415008,0.2521814703941345,293.04498291015625,297.1499938964844,293.1499938964844,0.1750669032335281,-3779.165283203125,304.1469116210937,0.7587105631828308,0.2493847757577896,0.2390879243612289,292.9946594238281,297.1499938964844,293.1499938964844,0.2866612374782562,-4128.884765625,304.1405029296875,0.862915575504303,0.3715982735157013,0.2613418400287628,293.0245666503906,297.1499938964844,293.1499938964844,0.3861980140209198,-7076.55908203125,304.1222229003906,0.939194917678833,0.4719184041023254,0.4485398232936859,292.9779968261719,297.1499938964844,293.1499938964844,0.0312055982649326,-5418.9072265625,304.1424560546875,0.494246244430542,0.0732195228338241,0.342942476272583,291.0846252441406,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487365722656,291.0860900878906,1.0,0.393514484167099,0.9686439037322998,0.9686439037322998,1.0,1.0,-1.8533235788345337,0.8259591460227966,1.0273643732070925,0.4044976234436035,0.0,0.0,0.64217609167099,102.81975555419922,121.0,31.111326217651367,-15379.0302734375,685.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1148986816406,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.208984375,18000.0,0.0,0.0,0.3394651710987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714176595211029,0.7141836881637573,-7.1202844083018135e-06,0.0,0.0003445139736868,0.0,0.0,86.51786804199219,0.0,0.0,0.0,0.5364303588867188,4.0,0.0,1.0
805980,293.1091613769531,297.1499938964844,293.1499938964844,0.1983551681041717,-3961.681640625,304.1542358398437,0.7751727104187012,0.2754195630550384,0.2508943080902099,293.0608215332031,297.1499938964844,293.1499938964844,0.1745835393667221,-3770.065185546875,304.14874267578125,0.7497807741165161,0.2488358616828918,0.2388597875833511,293.0094299316406,297.1499938964844,293.1499938964844,0.2873917520046234,-4136.42626953125,304.1424255371094,0.8538116216659546,0.3725416660308838,0.2621985375881195,293.0415954589844,297.1499938964844,293.1499938964844,0.3859111368656158,-7067.603515625,304.1318359375,0.9261802434921264,0.471633106470108,0.4483601152896881,292.9945068359375,297.1499938964844,293.1499938964844,0.0321967415511608,-5501.09130859375,304.143310546875,0.490923136472702,0.0742272585630416,0.3486770093441009,291.10546875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06500244140625,291.1068420410156,1.0,0.3993885815143585,0.9670597314834596,0.9670597314834596,1.0,1.0,-1.8592033386230469,0.828716516494751,1.030486822128296,0.4060068130493164,0.0,0.0,0.6467028260231018,108.86666870117188,124.0,29.57265853881836,-15428.4453125,709.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9881896972656,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.0234375,18000.0,0.0,0.0,0.3451506495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267134785652161,0.7267206907272339,-7.245089818752604e-06,0.0,0.0003502840118017,0.0,0.0,89.9310302734375,0.0,0.0,0.0,0.5428795218467712,4.0,0.0,1.0
806040,293.1091613769531,297.1499938964844,293.1499938964844,0.1983551681041717,-3961.681640625,304.1542358398437,0.7751727104187012,0.2754195630550384,0.2508943080902099,293.0608215332031,297.1499938964844,293.1499938964844,0.1745835393667221,-3770.065185546875,304.14874267578125,0.7497807741165161,0.2488358616828918,0.2388597875833511,293.0094299316406,297.1499938964844,293.1499938964844,0.2873917520046234,-4136.42626953125,304.1424255371094,0.8538116216659546,0.3725416660308838,0.2621985375881195,293.0415954589844,297.1499938964844,293.1499938964844,0.3859111368656158,-7067.603515625,304.1318359375,0.9261802434921264,0.471633106470108,0.4483601152896881,292.9945068359375,297.1499938964844,293.1499938964844,0.0321967415511608,-5501.09130859375,304.143310546875,0.490923136472702,0.0742272585630416,0.3486770093441009,291.10546875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06500244140625,291.1068420410156,1.0,0.3993885815143585,0.9670597314834596,0.9670597314834596,1.0,1.0,-1.8592033386230469,0.828716516494751,1.030486822128296,0.4060068130493164,0.0,0.0,0.6467028260231018,108.86666870117188,124.0,29.57265853881836,-15428.4453125,709.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9881896972656,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.0234375,18000.0,0.0,0.0,0.3451506495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267134785652161,0.7267206907272339,-7.245089818752604e-06,0.0,0.0003502840118017,0.0,0.0,89.9310302734375,0.0,0.0,0.0,0.5428795218467712,4.0,0.0,1.0
806100,293.1165466308594,297.1499938964844,293.1499938964844,0.197485089302063,-3947.4951171875,304.1550598144531,0.7705749273300171,0.2744848728179931,0.2501751184463501,293.0683898925781,297.1499938964844,293.1499938964844,0.1742548197507858,-3764.04052734375,304.1495666503906,0.7460579872131348,0.2484754920005798,0.2386488616466522,293.0163879394531,297.1499938964844,293.1499938964844,0.287682294845581,-4139.38232421875,304.1432800292969,0.8501397371292114,0.3729533851146698,0.2625734806060791,293.0487976074219,297.1499938964844,293.1499938964844,0.3858272433280945,-7064.640625,304.1352844238281,0.9209197163581848,0.4715930521488189,0.4484041929244995,293.00213623046875,297.1499938964844,293.1499938964844,0.0326528251171112,-5538.61669921875,304.1437072753906,0.4896644055843353,0.0746966078877449,0.3513188064098358,291.1156311035156,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.07244873046875,291.1169738769531,1.0,0.4019247889518738,0.9662675857543944,0.9662675857543944,1.0,1.0,-1.861762285232544,0.8299133777618408,1.0318489074707031,0.406656801700592,0.0,0.0,0.6479701995849609,111.50170135498048,124.0,29.04683494567871,-15449.826171875,719.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9549865722656,306.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.455078125,18000.0,0.0,0.0,0.3478435277938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308905124664307,0.7308977842330933,-7.289622317330213e-06,0.0,0.000353016948793,0.0,0.0,91.11395263671876,0.0,0.0,0.0,0.5450570583343506,4.0,0.0,1.0
806160,293.1236877441406,297.1499938964844,293.1499938964844,0.1965680122375488,-3932.563232421875,304.1557922363281,0.7663475871086121,0.2735050022602081,0.249408945441246,293.0757751464844,297.1499938964844,293.1499938964844,0.1738704591989517,-3757.06591796875,304.1503601074219,0.7426579594612122,0.2480594515800476,0.2383783757686615,293.0231018066406,297.1499938964844,293.1499938964844,0.2879244387149811,-4141.80517578125,304.1440734863281,0.8468594551086426,0.3733268976211548,0.2629165649414062,293.0554504394531,297.1499938964844,293.1499938964844,0.385723352432251,-7061.666015625,304.1381225585937,0.9162474274635316,0.4715654253959656,0.4484676122665405,293.0093994140625,297.1499938964844,293.1499938964844,0.033083863556385,-5573.9111328125,304.14404296875,0.4885704517364502,0.07514239102602,0.3538238406181335,291.1257629394531,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.07958984375,291.12713623046875,1.0,0.4042563140392303,0.9655919671058656,0.9655919671058656,1.0,1.0,-1.8640140295028689,0.8309676647186279,1.0330463647842407,0.4072265326976776,0.0,0.0,0.6485681533813477,113.95178985595705,112.0,28.721364974975582,-15468.3740234375,729.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9406433105469,306.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.826171875,18000.0,0.0,0.0,0.3503939211368561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336495518684387,0.7336568236351013,-7.321932571358047e-06,0.0,0.0003556052979547,0.0,0.0,91.92829895019533,0.0,0.0,0.0,0.5465238094329834,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944182217121124,-3897.558837890625,304.1574401855469,0.7654710412025452,0.2714573442935943,0.2475727051496505,293.0897827148437,297.1499938964844,293.1499938964844,0.1727599799633026,-3737.14404296875,304.1520690917969,0.7427012324333191,0.2470959275960922,0.2374810129404068,293.03564453125,297.1499938964844,293.1499938964844,0.2880645096302032,-4142.66943359375,304.14581298828125,0.8484101891517639,0.3739987909793854,0.2633780539035797,293.0675048828125,297.1499938964844,293.1499938964844,0.3851765692234039,-7051.24365234375,304.1429748535156,0.9175791144371032,0.4715181887149811,0.4483927190303802,293.0227355957031,297.1499938964844,293.1499938964844,0.0337045788764953,-5623.92822265625,304.14501953125,0.491106778383255,0.0759982615709304,0.3575722873210907,291.14752197265625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928649902344,291.1490173339844,1.0,0.4034060835838318,0.9642406702041626,0.9642406702041626,1.0,1.0,-1.865699291229248,0.8317238092422485,1.0339754819869995,0.407622218132019,0.0,0.0,0.6474819779396057,113.27420043945312,100.0,30.363096237182617,-15486.046875,728.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9671630859375,306.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.3549368679523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345765829086304,0.7345839142799377,-7.347109658439875e-06,0.0,0.0003602158103603,0.0,0.0,92.34191131591795,0.0,0.0,0.0,0.5471495985984802,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944182217121124,-3897.558837890625,304.1574401855469,0.7654710412025452,0.2714573442935943,0.2475727051496505,293.0897827148437,297.1499938964844,293.1499938964844,0.1727599799633026,-3737.14404296875,304.1520690917969,0.7427012324333191,0.2470959275960922,0.2374810129404068,293.03564453125,297.1499938964844,293.1499938964844,0.2880645096302032,-4142.66943359375,304.14581298828125,0.8484101891517639,0.3739987909793854,0.2633780539035797,293.0675048828125,297.1499938964844,293.1499938964844,0.3851765692234039,-7051.24365234375,304.1429748535156,0.9175791144371032,0.4715181887149811,0.4483927190303802,293.0227355957031,297.1499938964844,293.1499938964844,0.0337045788764953,-5623.92822265625,304.14501953125,0.491106778383255,0.0759982615709304,0.3575722873210907,291.14752197265625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928649902344,291.1490173339844,1.0,0.4034060835838318,0.9642406702041626,0.9642406702041626,1.0,1.0,-1.865699291229248,0.8317238092422485,1.0339754819869995,0.407622218132019,0.0,0.0,0.6474819779396057,113.27420043945312,100.0,30.363096237182617,-15486.046875,728.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9671630859375,306.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.3549368679523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345765829086304,0.7345839142799377,-7.347109658439875e-06,0.0,0.0003602158103603,0.0,0.0,92.34191131591795,0.0,0.0,0.0,0.5471495985984802,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.192044124007225,-3858.938720703125,304.1589050292969,0.7701985836029053,0.2693146765232086,0.2455044239759445,293.1028137207031,297.1499938964844,293.1499938964844,0.1713743954896927,-3712.480224609375,304.1536865234375,0.747819185256958,0.2459794282913208,0.2362816780805587,293.04693603515625,297.1499938964844,293.1499938964844,0.2879593968391418,-4140.802734375,304.1473693847656,0.8561087250709534,0.3746000230312347,0.2636711001396179,293.0780944824219,297.1499938964844,293.1499938964844,0.3843680918216705,-7037.62744140625,304.1466369628906,0.9269703030586244,0.4714565575122833,0.4481549561023712,293.03448486328125,297.1499938964844,293.1499938964844,0.0341648086905479,-5660.45849609375,304.1459045410156,0.4972273111343384,0.0768379867076873,0.360476553440094,291.1694030761719,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048583984375,291.1707763671875,1.0,0.3991156220436096,0.9628893733024596,0.9628893733024596,1.0,1.0,-1.865330457687378,0.831501305103302,1.0338290929794312,0.407446414232254,0.0,0.0,0.6434130072593689,108.55573272705078,88.0,30.02211570739746,-15478.720703125,713.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0634460449219,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.072265625,18000.0,0.0,0.0,0.3585317730903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728858232498169,0.7288655638694763,-7.314036793104606e-06,0.0,0.0003638641501311,0.0,0.0,90.98128509521484,0.0,0.0,0.0,0.5444522500038147,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.192044124007225,-3858.938720703125,304.1589050292969,0.7701985836029053,0.2693146765232086,0.2455044239759445,293.1028137207031,297.1499938964844,293.1499938964844,0.1713743954896927,-3712.480224609375,304.1536865234375,0.747819185256958,0.2459794282913208,0.2362816780805587,293.04693603515625,297.1499938964844,293.1499938964844,0.2879593968391418,-4140.802734375,304.1473693847656,0.8561087250709534,0.3746000230312347,0.2636711001396179,293.0780944824219,297.1499938964844,293.1499938964844,0.3843680918216705,-7037.62744140625,304.1466369628906,0.9269703030586244,0.4714565575122833,0.4481549561023712,293.03448486328125,297.1499938964844,293.1499938964844,0.0341648086905479,-5660.45849609375,304.1459045410156,0.4972273111343384,0.0768379867076873,0.360476553440094,291.1694030761719,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048583984375,291.1707763671875,1.0,0.3991156220436096,0.9628893733024596,0.9628893733024596,1.0,1.0,-1.865330457687378,0.831501305103302,1.0338290929794312,0.407446414232254,0.0,0.0,0.6434130072593689,108.55573272705078,88.0,30.02211570739746,-15478.720703125,713.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0634460449219,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.072265625,18000.0,0.0,0.0,0.3585317730903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728858232498169,0.7288655638694763,-7.314036793104606e-06,0.0,0.0003638641501311,0.0,0.0,90.98128509521484,0.0,0.0,0.0,0.5444522500038147,4.0,0.0,1.0
806460,293.1616516113281,297.1499938964844,293.1499938964844,0.1893948316574096,-3815.83349609375,304.1603698730469,0.7788443565368652,0.2668222784996032,0.2431149631738662,293.1161499023437,297.1499938964844,293.1499938964844,0.1696774661540985,-3682.413818359375,304.1553039550781,0.7565621137619019,0.2444742619991302,0.2347060889005661,293.0580139160156,297.1499938964844,293.1499938964844,0.2876313626766205,-4136.45849609375,304.1488037109375,0.8684253692626953,0.3749673366546631,0.2637782692909241,293.08837890625,297.1499938964844,293.1499938964844,0.3833256363868713,-7021.04638671875,304.14947509765625,0.942052125930786,0.471194714307785,0.4477018117904663,293.04571533203125,297.1499938964844,293.1499938964844,0.0344469919800758,-5682.24462890625,304.14678955078125,0.5059472322463989,0.07748693972826,0.3624054491519928,291.189697265625,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167907714844,291.1910400390625,1.0,0.3924735188484192,0.9615806341171264,0.9615806341171264,1.0,1.0,-1.862472414970398,0.8300853967666626,1.0323870182037354,0.4066141545772552,0.0,0.0,0.6367533802986145,101.47380828857422,76.0,28.71980857849121,-15443.640625,688.4124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2212219238281,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.87109375,18000.0,0.0,0.0,0.3610006272792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717235803604126,0.7172430157661438,-7.227761216199724e-06,0.0,0.0003663697279989,0.0,0.0,88.07386779785156,0.0,0.0,0.0,0.5387903451919556,4.0,0.0,1.0
806520,293.1616516113281,297.1499938964844,293.1499938964844,0.1893948316574096,-3815.83349609375,304.1603698730469,0.7788443565368652,0.2668222784996032,0.2431149631738662,293.1161499023437,297.1499938964844,293.1499938964844,0.1696774661540985,-3682.413818359375,304.1553039550781,0.7565621137619019,0.2444742619991302,0.2347060889005661,293.0580139160156,297.1499938964844,293.1499938964844,0.2876313626766205,-4136.45849609375,304.1488037109375,0.8684253692626953,0.3749673366546631,0.2637782692909241,293.08837890625,297.1499938964844,293.1499938964844,0.3833256363868713,-7021.04638671875,304.14947509765625,0.942052125930786,0.471194714307785,0.4477018117904663,293.04571533203125,297.1499938964844,293.1499938964844,0.0344469919800758,-5682.24462890625,304.14678955078125,0.5059472322463989,0.07748693972826,0.3624054491519928,291.189697265625,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167907714844,291.1910400390625,1.0,0.3924735188484192,0.9615806341171264,0.9615806341171264,1.0,1.0,-1.862472414970398,0.8300853967666626,1.0323870182037354,0.4066141545772552,0.0,0.0,0.6367533802986145,101.47380828857422,76.0,28.71980857849121,-15443.640625,688.4124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2212219238281,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.87109375,18000.0,0.0,0.0,0.3610006272792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717235803604126,0.7172430157661438,-7.227761216199724e-06,0.0,0.0003663697279989,0.0,0.0,88.07386779785156,0.0,0.0,0.0,0.5387903451919556,4.0,0.0,1.0
